time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206280,297.8178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7800598144531,0.7797351479530334,0.2524053156375885,0.2283933013677597,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78045654296875,0.6440070867538452,0.1403665840625763,0.1358225345611572,297.6562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7801513671875,0.7353041172027588,0.2096811980009079,0.1483491361141204,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.780517578125,0.6316547989845276,0.1317673027515411,0.1277984231710434,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.78033447265625,0.6695600152015686,0.1577501595020294,0.7227952480316162,289.7800598144531,286.02020263671875,289.6907958984375,286.5677490234375,289.68487548828125,297.7508239746094,289.7794189453125,1.0,0.3562979102134704,1.0,1.0,0.0,1.0,-1.636109709739685,1.6361075639724731,2.16822445509024e-06,1.2472476959228516,0.0,0.0,0.0,88.57530212402344,102.0,-183.13107299804688,-0.0,496.4495239257813,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133239746094,0.7766963243484497,0.2575300633907318,0.2327034771442413,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116455078125,0.6375513672828674,0.1402733922004699,0.1356558203697204,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.7304512858390808,0.2117243856191635,0.1496470868587494,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114013671875,0.6248219013214111,0.1312308013439178,0.1272157281637191,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.6617321372032166,0.1572892516851425,0.7201459407806396,289.8132019042969,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.7311096191406,289.8184509277344,1.0,0.360379010438919,1.0,1.0,0.0,1.0,-1.6387574672698977,1.6387553215026855,2.1748251128883567e-06,1.2492533922195437,0.0,0.0,0.0,92.91533660888672,90.0,3.0736236572265625,-0.0,510.1725158691406,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8133239746094,0.7766963243484497,0.2575300633907318,0.2327034771442413,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8116455078125,0.6375513672828674,0.1402733922004699,0.1356558203697204,297.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128662109375,0.7304512858390808,0.2117243856191635,0.1496470868587494,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8114013671875,0.6248219013214111,0.1312308013439178,0.1272157281637191,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8120422363281,0.6617321372032166,0.1572892516851425,0.7201459407806396,289.8132019042969,285.97882080078125,289.86328125,286.6639404296875,289.857421875,297.7311096191406,289.8184509277344,1.0,0.360379010438919,1.0,1.0,0.0,1.0,-1.6387574672698977,1.6387553215026855,2.1748251128883567e-06,1.2492533922195437,0.0,0.0,0.0,92.91533660888672,90.0,3.0736236572265625,-0.0,510.1725158691406,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9068603515625,0.786531388759613,0.2639588415622711,0.2381245195865631,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90386962890625,0.641049861907959,0.1410345435142517,0.1361041516065597,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7364755272865295,0.2147997915744781,0.1515692323446273,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034423828125,0.6275736093521118,0.1315397173166275,0.1272385269403457,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045715332031,0.6652342677116394,0.1578466594219207,0.7211710810661316,289.9065856933594,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.7125549316406,289.9151916503906,1.0,0.3596200346946716,1.0,1.0,0.0,1.0,-1.6493666172027588,1.6493644714355469,2.2016517959855264e-06,1.2575042247772217,0.0,0.0,0.0,91.15166473388672,78.0,108.05288696289062,-0.0,511.8116760253906,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9068603515625,0.786531388759613,0.2639588415622711,0.2381245195865631,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90386962890625,0.641049861907959,0.1410345435142517,0.1361041516065597,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7364755272865295,0.2147997915744781,0.1515692323446273,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9034423828125,0.6275736093521118,0.1315397173166275,0.1272385269403457,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045715332031,0.6652342677116394,0.1578466594219207,0.7211710810661316,289.9065856933594,285.9378356933594,290.0340576171875,286.7574462890625,290.0282897949219,297.7125549316406,289.9151916503906,1.0,0.3596200346946716,1.0,1.0,0.0,1.0,-1.6493666172027588,1.6493644714355469,2.2016517959855264e-06,1.2575042247772217,0.0,0.0,0.0,91.15166473388672,78.0,108.05288696289062,-0.0,511.8116760253906,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9919738769531,0.7987297773361206,0.2688793540000915,0.2422583699226379,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9884338378906,0.6477642059326172,0.1419411450624466,0.1367071717977523,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.99102783203125,0.7452653050422668,0.2173254936933517,0.1531378030776977,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9879150390625,0.6335070729255676,0.1321319490671157,0.1275457590818405,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9892272949219,0.6725077033042908,0.1586898267269134,0.7236579656600952,289.9916076660156,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.7046813964844,290.0015563964844,1.0,0.3572823405265808,1.0,1.0,0.0,1.0,-1.6602898836135864,1.660287618637085,2.2295139388006646e-06,1.266020894050598,0.0,0.0,0.0,87.56819152832031,78.0,151.47308349609375,-0.0,508.5030517578125,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0348205566406,0.8056246638298035,0.271246463060379,0.2442442923784256,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0310974121094,0.6519545316696167,0.1424421221017837,0.137051984667778,297.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338134765625,0.7504966855049133,0.2185717821121215,0.1539107710123062,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.6372291445732117,0.1324875503778457,0.1277537494897842,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03192138671875,0.677048921585083,0.1591749340295791,0.7251929640769958,290.034423828125,285.8973083496094,290.202880859375,286.8480834960937,290.1972351074219,297.7024230957031,290.0447692871094,1.0,0.3558561503887176,1.0,1.0,0.0,1.0,-1.6661083698272705,1.666106104850769,2.2444476144301007e-06,1.270559787750244,0.0,0.0,0.0,85.45685577392578,66.0,166.12344360351562,-0.0,506.1394348144531,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1064758300781,0.8176587224006653,0.2751292288303375,0.2474989295005798,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1025390625,0.660110354423523,0.1433319002389907,0.1376766413450241,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1054077148437,0.7604448795318604,0.2206459790468216,0.155196726322174,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1018981933594,0.6445013284683228,0.1331446319818496,0.1281595081090927,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1033935546875,0.6858018040657043,0.160051554441452,0.7280611991882324,290.10601806640625,285.87725830078125,290.2864685058594,286.8922119140625,290.2809143066406,297.7002258300781,290.1169128417969,1.0,0.3532316088676452,1.0,1.0,0.0,1.0,-1.6762399673461914,1.67623770236969,2.2706012714479584e-06,1.2784645557403564,0.0,0.0,0.0,81.6279067993164,66.0,184.2644805908203,-0.0,501.5345764160156,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1814270019531,0.8310909271240234,0.2791410684585571,0.2508600354194641,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.6702402830123901,0.144321471452713,0.1383844763040542,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1803283691406,0.772566556930542,0.2228174060583114,0.1565430164337158,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766662597656,0.653628945350647,0.1338996142148971,0.1286466568708419,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1781921386719,0.6964627504348755,0.161038801074028,0.7313829660415649,290.1809387207031,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.6994934082031,290.192138671875,1.0,0.3502514064311981,1.0,1.0,0.0,1.0,-1.68731427192688,1.6873120069503784,2.299404513905756e-06,1.287104606628418,0.0,0.0,0.0,77.32792663574219,54.0,197.4342193603516,-0.0,496.0877990722656,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3374938964844,0.865665078163147,0.2874862253665924,0.2578492164611816,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.6972135901451111,0.1465424299240112,0.1400054991245269,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363037109375,0.8042150139808655,0.2273889929056167,0.1593789309263229,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324584960937,0.6787205934524536,0.1356454938650131,0.1298209428787231,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33404541015625,0.7228649854660034,0.1632741391658783,0.7391074299812317,290.3369140625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.70123291015625,290.3484191894531,1.0,0.3435196578502655,1.0,1.0,0.0,1.0,-1.7117408514022827,1.7117384672164917,2.3637260255782166e-06,1.3061566352844238,0.0,0.0,0.0,67.70043182373047,42.0,213.42282104492188,-0.0,483.3342895507813,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3374938964844,0.865665078163147,0.2874862253665924,0.2578492164611816,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3331604003906,0.6972135901451111,0.1465424299240112,0.1400054991245269,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3363037109375,0.8042150139808655,0.2273889929056167,0.1593789309263229,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324584960937,0.6787205934524536,0.1356454938650131,0.1298209428787231,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33404541015625,0.7228649854660034,0.1632741391658783,0.7391074299812317,290.3369140625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.70123291015625,290.3484191894531,1.0,0.3435196578502655,1.0,1.0,0.0,1.0,-1.7117408514022827,1.7117384672164917,2.3637260255782166e-06,1.3061566352844238,0.0,0.0,0.0,67.70043182373047,42.0,213.42282104492188,-0.0,483.3342895507813,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975280761719,0.9171616435050964,0.2961845397949219,0.2651348412036896,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931335449219,0.7328887581825256,0.1490159332752227,0.1418447047472,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.8453735709190369,0.2321915924549102,0.1623609811067581,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7152346968650818,0.1376358270645141,0.1312058568000793,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.757846474647522,0.165772333741188,0.7479314208030701,290.4969177246094,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7060546875,290.5083923339844,1.0,0.3361047506332397,1.0,1.0,0.0,1.0,-1.7385350465774536,1.738532543182373,2.435526766930707e-06,1.3270416259765625,0.0,0.0,0.0,57.13149642944336,30.0,220.5770568847656,-0.0,468.8006896972656,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975280761719,0.9171616435050964,0.2961845397949219,0.2651348412036896,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4931335449219,0.7328887581825256,0.1490159332752227,0.1418447047472,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4963073730469,0.8453735709190369,0.2321915924549102,0.1623609811067581,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4924011230469,0.7152346968650818,0.1376358270645141,0.1312058568000793,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4940490722656,0.757846474647522,0.165772333741188,0.7479314208030701,290.4969177246094,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7060546875,290.5083923339844,1.0,0.3361047506332397,1.0,1.0,0.0,1.0,-1.7385350465774536,1.738532543182373,2.435526766930707e-06,1.3270416259765625,0.0,0.0,0.0,57.13149642944336,30.0,220.5770568847656,-0.0,468.8006896972656,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.993149757385254,0.3051890432834625,0.2726724743843078,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.7871655821800232,0.1516792029142379,0.1438537985086441,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.9117122888565063,0.2371616065502166,0.1654523611068725,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532897949219,0.766026496887207,0.1398078203201294,0.1327531188726425,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8154565691947937,0.1684592962265014,0.757567286491394,290.6577453613281,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.71295166015625,290.6690368652344,1.0,0.3282780647277832,1.0,1.0,0.0,1.0,-1.7663813829421997,1.7663787603378296,2.511562797735678e-06,1.3487627506256104,0.0,0.0,0.0,46.018463134765625,25.0,222.604721069336,-0.0,452.9323120117188,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6584167480469,0.993149757385254,0.3051890432834625,0.2726724743843078,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.7871655821800232,0.1516792029142379,0.1438537985086441,297.5486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.9117122888565063,0.2371616065502166,0.1654523611068725,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6532897949219,0.766026496887207,0.1398078203201294,0.1327531188726425,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.8154565691947937,0.1684592962265014,0.757567286491394,290.6577453613281,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.71295166015625,290.6690368652344,1.0,0.3282780647277832,1.0,1.0,0.0,1.0,-1.7663813829421997,1.7663787603378296,2.511562797735678e-06,1.3487627506256104,0.0,0.0,0.0,46.018463134765625,25.0,222.604721069336,-0.0,452.9323120117188,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8165588378906,0.9989186525344848,0.3170598745346069,0.2442932575941085,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.8270670771598816,0.1544109582901001,0.1462097465991974,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81591796875,0.9655708074569702,0.2421850860118866,0.1687875688076019,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.8055186867713928,0.1420405507087707,0.1346399039030075,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.813720703125,0.8544859290122986,0.1712452322244644,0.7689105868339539,290.8163452148437,285.7041015625,291.0079345703125,287.250244140625,291.0030517578125,297.736328125,290.8271484375,1.0,0.320953756570816,1.0,1.0,0.0,1.0,-1.7558043003082275,1.755801796913147,2.48295418714406e-06,1.3408596515655518,0.0,0.0,0.0,40.31746673583984,43.0,220.01626586914065,-0.0,429.2449035644531,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8165588378906,0.9989186525344848,0.3170598745346069,0.2442932575941085,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8128967285156,0.8270670771598816,0.1544109582901001,0.1462097465991974,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.81591796875,0.9655708074569702,0.2421850860118866,0.1687875688076019,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121643066406,0.8055186867713928,0.1420405507087707,0.1346399039030075,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.813720703125,0.8544859290122986,0.1712452322244644,0.7689105868339539,290.8163452148437,285.7041015625,291.0079345703125,287.250244140625,291.0030517578125,297.736328125,290.8271484375,1.0,0.320953756570816,1.0,1.0,0.0,1.0,-1.7558043003082275,1.755801796913147,2.48295418714406e-06,1.3408596515655518,0.0,0.0,0.0,40.31746673583984,43.0,220.01626586914065,-0.0,429.2449035644531,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934020996094,0.9978036880493164,0.3244331479072571,0.2361820340156555,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8900146484375,0.8368602395057678,0.1558331698179245,0.147488847374916,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8930053710937,0.977814793586731,0.2447481304407119,0.170526698231697,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8893127441406,0.8153220415115356,0.1432085037231445,0.1356808841228485,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8908386230469,0.8650330901145935,0.1727395057678222,0.7752223014831543,290.89337158203125,285.6858215332031,291.08404541015625,287.2851867675781,291.0792236328125,297.7586669921875,290.9042358398437,1.0,0.3208989799022674,1.0,1.0,0.0,1.0,-1.7585070133209229,1.7585046291351318,2.4900261905713705e-06,1.3427062034606934,0.0,0.0,0.0,39.36545944213867,43.0,217.9034423828125,-0.0,428.011962890625,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9704895019531,0.9975983500480652,0.3315339982509613,0.2349611222743988,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9672241210937,0.8404166102409363,0.1572978943586349,0.1488473117351532,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97021484375,0.9821281433105468,0.2473477572202682,0.1723205000162124,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8185619711875916,0.1444143503904342,0.1367972046136856,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9680480957031,0.8688197135925293,0.1742966771125793,0.7820373177528381,290.9705505371094,285.66778564453125,291.15924072265625,287.3190612792969,291.1545104980469,297.7788391113281,290.9813842773437,1.0,0.3228962123394012,1.0,1.0,0.0,1.0,-1.7703357934951782,1.7703332901000977,2.522411932659452e-06,1.351797342300415,0.0,0.0,0.0,39.50079345703125,61.0,216.4789123535156,-0.0,435.5228271484375,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.9990007281303406,0.3421121835708618,0.2450718134641647,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.835141658782959,0.1598435640335083,0.1512741148471832,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.9767598509788512,0.2517924606800079,0.1754353046417236,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.8129362463951111,0.1465147733688354,0.138806939125061,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.8628261685371399,0.1769883185625076,0.7942280173301697,291.1001281738281,285.6379089355469,291.2837829589844,287.37371826171875,291.2792358398437,297.8013916015625,291.1107482910156,1.0,0.3303132653236389,1.0,1.0,0.0,1.0,-1.8061658143997192,1.806163191795349,2.62227445091412e-06,1.379502296447754,0.0,0.0,0.0,41.624454498291016,61.0,214.28271484375,-0.0,464.0921325683594,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.9990000128746032,0.3438470959663391,0.2484824657440185,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.8327133655548096,0.1603276431560516,0.1517450660467147,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12384033203125,0.9740108251571656,0.2526286244392395,0.176028311252594,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.8103938102722168,0.146914929151535,0.1391990631818771,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1217041015625,0.8601218461990356,0.1774931401014328,0.7965709567070007,291.1241760253906,285.63238525390625,291.3066711425781,287.3835754394531,291.3021850585937,297.8036499023437,291.134765625,1.0,0.3322235941886902,1.0,1.0,0.0,1.0,-1.8148229122161863,1.8148202896118164,2.6467646421224345e-06,1.3862061500549316,0.0,0.0,0.0,42.29022979736328,79.0,213.8607788085937,-0.0,471.62347412109375,1.0,283.2472839355469,284.42852783203125,288.8103942871094,289.69781494140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-4.62769182528989e-21,-2.3138459126449448e-21,-2.3138457106965534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146850585937,0.9990000128746032,0.3452261388301849,0.2822131514549255,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430725097656,0.8036907911300659,0.1603470146656036,0.1537971496582031,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.936507523059845,0.2525335848331451,0.1784761846065521,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.769775390625,0.7798020243644714,0.1466376036405563,0.1408319324254989,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.829821765422821,0.177186831831932,0.806102991104126,287.63006591796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44580078125,297.7397766113281,287.343994140625,1.0,0.347144216299057,1.0,1.0,0.0,1.0,-1.87414824962616,1.8741453886032104,2.818570919771446e-06,1.4323934316635132,0.9775948524475098,0.9775948524475098,0.0,48.99305725097656,82.0,10190.1962890625,-0.0,531.859130859375,1.0,283.2406311035156,287.9106140136719,290.1141357421875,290.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,1638.4127197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.012168189510703,1.0,0.0,0.0,0.842573881149292,0.8425760269165039,5.10465625325196e-08,4.259283065795898,4.259273052215576,9.842494364420418e-06,0.0,0.0,-0.0,3924.28662109375,0.0,18.66877555847168,1894.5223388671875,0.0,0.0,0.2193880826234817,1.0,0.0,3.0,1.0,0.0
12207600,297.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6146850585937,0.9990000128746032,0.3452261388301849,0.2822131514549255,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7430725097656,0.8036907911300659,0.1603470146656036,0.1537971496582031,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6439819335937,0.936507523059845,0.2525335848331451,0.1784761846065521,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.769775390625,0.7798020243644714,0.1466376036405563,0.1408319324254989,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71612548828125,0.829821765422821,0.177186831831932,0.806102991104126,287.63006591796875,285.5979919433594,291.45001220703125,287.44354248046875,291.44580078125,297.7397766113281,287.343994140625,1.0,0.347144216299057,1.0,1.0,0.0,1.0,-1.87414824962616,1.8741453886032104,2.818570919771446e-06,1.4323934316635132,0.9775948524475098,0.9775948524475098,0.0,48.99305725097656,82.0,10190.1962890625,-0.0,531.859130859375,1.0,283.2406311035156,287.9106140136719,290.1141357421875,290.85662841796875,293.1499938964844,293.1499938964844,283.1499938964844,1638.4127197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.012168189510703,1.0,0.0,0.0,0.842573881149292,0.8425760269165039,5.10465625325196e-08,4.259283065795898,4.259273052215576,9.842494364420418e-06,0.0,0.0,-0.0,3924.28662109375,0.0,18.66877555847168,1894.5223388671875,0.0,0.0,0.2193880826234817,1.0,0.0,3.0,1.0,0.0
12207660,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9236008524894714,0.3227373957633972,0.2954796552658081,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7207748293876648,0.1513848602771759,0.1471103578805923,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8339394927024841,0.2385347038507461,0.1701792925596237,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6987342834472656,0.1377424299716949,0.1342359185218811,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7419746518135071,0.1660080403089523,0.7662211060523987,285.74932861328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4523010253906,285.70611572265625,1.0,0.3554734885692596,1.0,1.0,0.0,1.0,-1.816368579864502,1.816365957260132,2.6529157821642e-06,1.3887383937835691,0.9636384844779968,0.9636384844779968,0.0,65.99546813964844,70.0,11655.5732421875,-0.0,545.8857421875,1.0,283.1795349121094,285.34637451171875,291.6595153808594,292.2590026855469,293.1499938964844,293.1499938964844,283.1499938964844,4464.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2578039467334747,1.0,0.0,0.0,1.3711371421813965,1.371140480041504,1.254535959560599e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4138.8720703125,0.0,79.54331970214844,1895.4364013671875,0.0,0.0,0.3484649956226349,1.0,0.0,3.0,1.0,0.0
12207720,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7457275390625,0.9236008524894714,0.3227373957633972,0.2954796552658081,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.7207748293876648,0.1513848602771759,0.1471103578805923,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.8339394927024841,0.2385347038507461,0.1701792925596237,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.6987342834472656,0.1377424299716949,0.1342359185218811,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7419746518135071,0.1660080403089523,0.7662211060523987,285.74932861328125,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4523010253906,285.70611572265625,1.0,0.3554734885692596,1.0,1.0,0.0,1.0,-1.816368579864502,1.816365957260132,2.6529157821642e-06,1.3887383937835691,0.9636384844779968,0.9636384844779968,0.0,65.99546813964844,70.0,11655.5732421875,-0.0,545.8857421875,1.0,283.1795349121094,285.34637451171875,291.6595153808594,292.2590026855469,293.1499938964844,293.1499938964844,283.1499938964844,4464.318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2578039467334747,1.0,0.0,0.0,1.3711371421813965,1.371140480041504,1.254535959560599e-07,4.265918731689453,4.265909194946289,9.78597472567344e-06,0.0,0.0,-0.0,4138.8720703125,0.0,79.54331970214844,1895.4364013671875,0.0,0.0,0.3484649956226349,1.0,0.0,3.0,1.0,0.0
12207780,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.8748698830604553,0.3136037290096283,0.2848385572433471,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.6811540722846985,0.1445028781890869,0.140369564294815,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7920138239860535,0.2293764501810073,0.1631636023521423,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.6582686305046082,0.130601555109024,0.1272966712713241,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.7015537023544312,0.1567842811346054,0.7234424948692322,285.3196716308594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3074951171875,285.30010986328125,1.0,0.352562665939331,1.0,1.0,0.0,1.0,-1.7273483276367188,1.7273458242416382,2.4063415366981644e-06,1.319088578224182,0.9571052193641664,0.9571052193641664,0.0,74.83422088623047,58.0,12303.2294921875,-0.0,513.9979858398438,1.0,283.1559143066406,284.8137512207031,291.5713806152344,292.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,7941.22607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800883829593658,1.0,0.0,0.0,1.8197710514068604,1.8197768926620483,2.2096675422744738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4189453125,0.0,186.2449951171875,1895.4371337890625,0.0,449.46917724609375,0.4579207897186279,1.0,0.0,3.0,1.0,0.0
12207840,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179626464844,0.8748698830604553,0.3136037290096283,0.2848385572433471,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32647705078125,0.6811540722846985,0.1445028781890869,0.140369564294815,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7920138239860535,0.2293764501810073,0.1631636023521423,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328125,0.6582686305046082,0.130601555109024,0.1272966712713241,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251647949219,0.7015537023544312,0.1567842811346054,0.7234424948692322,285.3196716308594,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3074951171875,285.30010986328125,1.0,0.352562665939331,1.0,1.0,0.0,1.0,-1.7273483276367188,1.7273458242416382,2.4063415366981644e-06,1.319088578224182,0.9571052193641664,0.9571052193641664,0.0,74.83422088623047,58.0,12303.2294921875,-0.0,513.9979858398438,1.0,283.1559143066406,284.8137512207031,291.5713806152344,292.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,7941.22607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800883829593658,1.0,0.0,0.0,1.8197710514068604,1.8197768926620483,2.2096675422744738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4189453125,0.0,186.2449951171875,1895.4371337890625,0.0,449.46917724609375,0.4579207897186279,1.0,0.0,3.0,1.0,0.0
12207900,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.8693453073501587,0.3117861151695251,0.2826138138771057,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.6740418076515198,0.1420043706893921,0.1377755254507064,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.197021484375,0.7850760221481323,0.2263823747634887,0.1607836931943893,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.6510748863220215,0.1279672235250473,0.1245712786912918,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6929482817649841,0.1533062756061554,0.7064375281333923,285.1963195800781,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2679443359375,285.1812744140625,1.0,0.3489934206008911,1.0,1.0,0.0,1.0,-1.6950050592422483,1.6950026750564575,2.3202885586215416e-06,1.2937217950820925,0.953597903251648,0.953597903251648,0.0,75.25555419921875,58.0,12512.6123046875,-0.0,494.8742065429688,1.0,283.1522521972656,284.6612548828125,291.30401611328125,292.3821105957031,293.1499938964844,293.1499938964844,283.1499938964844,9847.984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384219288825989,1.0,0.0,0.0,2.019575595855713,2.019582748413086,2.721533007843391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.001953125,0.0,254.8526763916016,1895.4371337890625,0.0,639.9708251953125,0.503897488117218,1.0,0.0,3.0,1.0,0.0
12207960,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8699331283569336,0.3108631372451782,0.2813653945922851,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.6717931032180786,0.1399683058261871,0.1355985850095749,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7836604118347168,0.2240701466798782,0.158910721540451,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130676269531,0.648440420627594,0.1257975399494171,0.1222661137580871,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6894447207450867,0.1504146605730056,0.6919856071472168,285.1083374023437,285.5894470214844,291.8662414550781,287.6020202636719,291.8616943359375,297.2406616210937,285.09747314453125,1.0,0.3444660007953644,1.0,1.0,0.0,1.0,-1.6685162782669067,1.6685140132904053,2.251229943794897e-06,1.2729288339614868,0.949350893497467,0.949350893497467,0.0,73.9561538696289,46.0,12642.1484375,-0.0,474.9605712890625,1.0,283.1507873535156,284.5541076660156,291.0374450683594,292.1165771484375,293.1499938964844,293.1499938964844,283.1499938964844,11569.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673956274986267,1.0,0.0,0.0,2.182046890258789,2.1820552349090576,3.177031828727195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.0,0.0,321.7705993652344,1895.4371337890625,0.0,763.0113525390625,0.5462227463722229,1.0,0.0,3.0,1.0,0.0
12208020,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8821274638175964,0.310560017824173,0.2805214822292328,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6767526865005493,0.1371684372425079,0.1324779093265533,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7912772297859192,0.2210724949836731,0.1564047187566757,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6519646048545837,0.1227556690573692,0.1189151555299758,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6927126049995422,0.1463185250759124,0.6709643602371216,284.9977111816406,285.5546264648437,291.9906005859375,287.64483642578125,291.9859924316406,297.21075439453125,284.990966796875,1.0,0.3345171511173248,1.0,1.0,0.0,1.0,-1.6314756870269775,1.6314735412597656,2.156803702746401e-06,1.2438249588012695,0.9419153928756714,0.9419153928756714,0.0,68.60902404785156,46.0,12867.96484375,-0.0,438.1799621582031,1.0,283.15008544921875,284.4188232421875,290.70037841796875,291.7269897460937,293.1499938964844,293.1499938964844,283.1499938964844,14717.9033203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710505843162537,1.0,0.0,0.0,2.443355083465576,2.4433655738830566,3.9835157394918497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.527587890625,0.0,452.8234558105469,1895.4371337890625,0.0,780.0873413085938,0.6070463061332703,1.0,0.0,3.0,1.0,0.0
12208080,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8837226033210754,0.3105911612510681,0.2805064618587494,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6776332259178162,0.1369758993387222,0.1322558373212814,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.792432963848114,0.2208738029003143,0.1562335044145584,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6526878476142883,0.1225427612662315,0.1186737567186355,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6934751272201538,0.1460293382406234,0.6694510579109192,284.99102783203125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2090759277344,284.984619140625,1.0,0.3336029350757599,1.0,1.0,0.0,1.0,-1.6288782358169556,1.6288760900497437,2.1502758045244263e-06,1.241782784461975,0.9407141208648682,0.9407141208648682,0.0,68.0306396484375,34.0,12882.35546875,-0.0,435.0910339355469,1.0,283.15008544921875,284.4108581542969,290.6825866699219,291.7040710449219,293.1499938964844,293.1499938964844,283.1499938964844,14944.4677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5695748925209045,1.0,0.0,0.0,2.460646629333496,2.460657358169556,4.040097394408804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.38330078125,0.0,462.5938415527344,1895.4371337890625,0.0,773.1491088867188,0.6142364144325256,1.0,0.0,3.0,1.0,0.0
12208140,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8976105451583862,0.3109844326972961,0.2805670797824859,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6859101057052612,0.1357315182685852,0.1307937353849411,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8028687238693237,0.2196076214313507,0.1551250368356704,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6597262620925903,0.1211516931653022,0.1170722693204879,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7009403705596924,0.1441284120082855,0.6594101190567017,284.94598388671875,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.1994323730469,284.9408874511719,1.0,0.3267503678798675,1.0,1.0,0.0,1.0,-1.6118829250335691,1.6118807792663574,2.107865611833404e-06,1.2284164428710938,0.9358157515525818,0.9358157515525818,0.0,63.46432495117188,34.0,12999.0078125,-0.0,412.95416259765625,1.0,283.1500244140625,284.3551330566406,290.5966186523437,291.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,16775.3515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554635524749756,1.0,0.0,0.0,2.5937321186065674,2.5937440395355225,4.488938145641441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.25244140625,0.0,542.6929931640625,1895.4371337890625,0.0,709.751708984375,0.6440109610557556,1.0,0.0,3.0,1.0,0.0
12208200,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.9119650721549988,0.3114702999591827,0.2807829976081848,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.6948527097702026,0.1349119395017624,0.1297971457242965,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8134447932243347,0.2187897562980651,0.1543850302696228,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6676499843597412,0.1202176138758659,0.1159668117761612,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.7092359662055969,0.142836108803749,0.6524682641029358,284.9208068847656,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.1944580078125,284.9169311523437,1.0,0.3210972845554352,1.0,1.0,0.0,1.0,-1.6003934144973757,1.6003912687301636,2.0794918782485183e-06,1.219375729560852,0.9314764738082886,0.9314764738082886,0.0,59.48543548583984,25.0,13060.775390625,-0.0,395.7996520996094,1.0,283.1499938964844,284.3238220214844,290.57342529296875,291.5411682128906,293.1499938964844,293.1499938964844,283.1499938964844,17932.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424484610557556,1.0,0.0,0.0,2.6716549396514893,2.6716675758361816,4.762709124861432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.99365234375,0.0,593.8207397460938,1895.4371337890625,0.0,655.817138671875,0.6659181714057922,1.0,0.0,3.0,1.0,0.0
