time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208260,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9552337527275084,0.3129775822162628,0.2816907167434692,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.720040500164032,0.1334285587072372,0.1279365867376327,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8418738842010498,0.2173313349485397,0.1530263870954513,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6917620301246643,0.1184778213500976,0.1138619557023048,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7316923141479492,0.1403737515211105,0.6391117572784424,284.8788757324219,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1888732910156,284.8766174316406,1.0,0.3086678385734558,1.0,1.0,0.0,1.0,-1.5790513753890991,1.5790493488311768,2.0274183043511584e-06,1.2025688886642456,0.9219581484794616,0.9219581484794616,0.0,50.476783752441406,25.0,13195.6845703125,-0.0,360.1924133300781,1.0,283.1499938964844,284.2681579589844,290.6145935058594,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20493.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172909498214722,1.0,0.0,0.0,2.828650951385498,2.828665256500244,5.338903861229483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.931640625,0.0,707.0535888671875,1895.4371337890625,0.0,562.9115600585938,0.7046133875846863,1.0,0.0,3.0,1.0,0.0
12208320,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9552337527275084,0.3129775822162628,0.2816907167434692,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.720040500164032,0.1334285587072372,0.1279365867376327,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8418738842010498,0.2173313349485397,0.1530263870954513,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6917620301246643,0.1184778213500976,0.1138619557023048,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7316923141479492,0.1403737515211105,0.6391117572784424,284.8788757324219,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1888732910156,284.8766174316406,1.0,0.3086678385734558,1.0,1.0,0.0,1.0,-1.5790513753890991,1.5790493488311768,2.0274183043511584e-06,1.2025688886642456,0.9219581484794616,0.9219581484794616,0.0,50.476783752441406,25.0,13195.6845703125,-0.0,360.1924133300781,1.0,283.1499938964844,284.2681579589844,290.6145935058594,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20493.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172909498214722,1.0,0.0,0.0,2.828650951385498,2.828665256500244,5.338903861229483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.931640625,0.0,707.0535888671875,1895.4371337890625,0.0,562.9115600585938,0.7046133875846863,1.0,0.0,3.0,1.0,0.0
12208380,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9898154735565186,0.3148477971553802,0.2830612361431122,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7420971393585205,0.1323018819093704,0.1265525072813034,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8702346086502075,0.2162256240844726,0.1520225256681442,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7148036956787109,0.1171020194888114,0.1122400313615799,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7529885768890381,0.1383493244647979,0.6284447908401489,284.8544311523437,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1882019042969,284.853271484375,1.0,0.2995409965515136,1.0,1.0,0.0,1.0,-1.5630728006362915,1.5630707740783691,1.988959638765664e-06,1.1899666786193848,0.9123752117156982,0.9123752117156982,0.0,43.91813659667969,25.0,13308.8916015625,-0.0,334.6193542480469,1.0,283.1499938964844,284.2319641113281,290.7098999023437,291.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,22679.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050540566444397,1.0,0.0,0.0,2.945134401321411,2.9451498985290527,5.787667305412469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.1806640625,0.0,800.8426513671875,1895.4371337890625,0.0,522.6708374023438,0.7335950136184692,1.0,0.0,3.0,1.0,0.0
12208440,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9898154735565186,0.3148477971553802,0.2830612361431122,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.7420971393585205,0.1323018819093704,0.1265525072813034,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8702346086502075,0.2162256240844726,0.1520225256681442,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7148036956787109,0.1171020194888114,0.1122400313615799,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7529885768890381,0.1383493244647979,0.6284447908401489,284.8544311523437,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.1882019042969,284.853271484375,1.0,0.2995409965515136,1.0,1.0,0.0,1.0,-1.5630728006362915,1.5630707740783691,1.988959638765664e-06,1.1899666786193848,0.9123752117156982,0.9123752117156982,0.0,43.91813659667969,25.0,13308.8916015625,-0.0,334.6193542480469,1.0,283.1499938964844,284.2319641113281,290.7098999023437,291.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,22679.150390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050540566444397,1.0,0.0,0.0,2.945134401321411,2.9451498985290527,5.787667305412469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.1806640625,0.0,800.8426513671875,1895.4371337890625,0.0,522.6708374023438,0.7335950136184692,1.0,0.0,3.0,1.0,0.0
12208500,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9990000128746032,0.3159143924713135,0.2822687923908233,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7513737678527832,0.1318228542804718,0.1259922534227371,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8823676705360413,0.2157502025365829,0.1516138762235641,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.7233805060386658,0.1165015920996666,0.1115637645125389,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7619511485099792,0.1374394595623016,0.6238314509391785,284.8456115722656,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.18896484375,284.8443298339844,1.0,0.2958033680915832,1.0,1.0,0.0,1.0,-1.5544428825378418,1.5544408559799194,1.9685512597789057e-06,1.183313488960266,0.9077678322792052,0.9077678322792052,0.0,41.59114074707031,25.0,13358.19921875,-0.0,324.2624816894531,1.0,283.1499938964844,284.2166748046875,290.7577819824219,291.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,23787.443359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036485195159912,1.0,0.0,0.0,2.999330759048462,2.999346971511841,6.002637178426085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.535400390625,0.0,847.5078735351562,1895.4371337890625,0.0,518.2413330078125,0.7443996071815491,1.0,0.0,3.0,1.0,0.0
12208560,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9990000128746032,0.3178451359272003,0.275539219379425,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.7563736438751221,0.1313726007938385,0.1255083680152893,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8890247941017151,0.2152958065271377,0.151257038116455,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.7276408076286316,0.1159323900938034,0.110966071486473,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.7664148211479187,0.1365739107131958,0.6196349859237671,284.8368530273437,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.1941223144531,284.8353576660156,1.0,0.2922911047935486,1.0,1.0,0.0,1.0,-1.5397708415985107,1.539768934249878,1.9338710899319267e-06,1.1717311143875122,0.9028230905532836,0.9028230905532836,0.0,40.16471862792969,25.0,13341.341796875,-0.0,313.4380187988281,1.0,283.1499938964844,284.20367431640625,290.7984313964844,291.7476806640625,293.1499938964844,293.1499938964844,283.1499938964844,24557.607421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043776035308838,1.0,0.0,0.0,3.031653642654419,3.031670331954956,6.132711405371083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.038818359375,0.0,876.7871704101562,1895.4371337890625,0.0,520.5341796875,0.7554135322570801,1.0,0.0,3.0,1.0,0.0
12208620,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9990000128746032,0.3237561285495758,0.2637717723846435,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7655571103096008,0.1305611431598663,0.1246393099427223,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9010743498802184,0.2144521921873092,0.1505994796752929,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7352396249771118,0.1148900240659713,0.1098761484026908,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7745000123977661,0.1350153386592865,0.6120299100875854,284.81915283203125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2174987792969,284.8181457519531,1.0,0.2860921621322632,1.0,1.0,0.0,1.0,-1.5133683681488037,1.5133665800094604,1.8724703068073725e-06,1.150899052619934,0.8932700157165527,0.8932700157165527,0.0,37.74903106689453,25.0,13314.9365234375,-0.0,294.8793029785156,1.0,283.1499938964844,284.1788635253906,290.8538513183594,291.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,26220.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084550976753235,1.0,0.0,0.0,3.096952676773072,3.0969698429107666,6.399741323548369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.77783203125,0.0,938.4393920898438,1895.4371337890625,0.0,533.55029296875,0.7661798596382141,1.0,0.0,3.0,1.0,0.0
12208680,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190612792969,0.9990000128746032,0.3237561285495758,0.2637717723846435,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.7655571103096008,0.1305611431598663,0.1246393099427223,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9010743498802184,0.2144521921873092,0.1505994796752929,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7352396249771118,0.1148900240659713,0.1098761484026908,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.7745000123977661,0.1350153386592865,0.6120299100875854,284.81915283203125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.2174987792969,284.8181457519531,1.0,0.2860921621322632,1.0,1.0,0.0,1.0,-1.5133683681488037,1.5133665800094604,1.8724703068073725e-06,1.150899052619934,0.8932700157165527,0.8932700157165527,0.0,37.74903106689453,25.0,13314.9365234375,-0.0,294.8793029785156,1.0,283.1499938964844,284.1788635253906,290.8538513183594,291.8113708496094,293.1499938964844,293.1499938964844,283.1499938964844,26220.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084550976753235,1.0,0.0,0.0,3.096952676773072,3.0969698429107666,6.399741323548369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.77783203125,0.0,938.4393920898438,1895.4371337890625,0.0,533.55029296875,0.7661798596382141,1.0,0.0,3.0,1.0,0.0
12208740,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.3308817446231842,0.2536583244800567,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7737829089164734,0.1298674345016479,0.1238955855369567,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.912101686000824,0.2137154638767242,0.1500219851732254,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7419166564941406,0.1139713004231453,0.1089182496070861,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7816746830940247,0.133680984377861,0.6055173873901367,284.81817626953125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2475891113281,284.81817626953125,1.0,0.2808431386947632,1.0,1.0,0.0,1.0,-1.490670084953308,1.4906682968139648,1.82066082743404e-06,1.1329494714736938,0.884128749370575,0.884128749370575,0.0,35.79181671142578,28.0,13245.5205078125,-0.0,279.690673828125,1.0,283.1499938964844,284.1758117675781,290.88067626953125,291.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,26663.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117983818054199,1.0,0.0,0.0,3.0870418548583984,3.087059259414673,6.358847031151527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.2587890625,0.0,933.3217163085938,1895.4371337890625,0.0,544.47119140625,0.7639135122299194,1.0,0.0,3.0,1.0,0.0
12208800,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.3308817446231842,0.2536583244800567,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7737829089164734,0.1298674345016479,0.1238955855369567,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.912101686000824,0.2137154638767242,0.1500219851732254,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7419166564941406,0.1139713004231453,0.1089182496070861,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.7816746830940247,0.133680984377861,0.6055173873901367,284.81817626953125,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2475891113281,284.81817626953125,1.0,0.2808431386947632,1.0,1.0,0.0,1.0,-1.490670084953308,1.4906682968139648,1.82066082743404e-06,1.1329494714736938,0.884128749370575,0.884128749370575,0.0,35.79181671142578,28.0,13245.5205078125,-0.0,279.690673828125,1.0,283.1499938964844,284.1758117675781,290.88067626953125,291.84039306640625,293.1499938964844,293.1499938964844,283.1499938964844,26663.244140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117983818054199,1.0,0.0,0.0,3.0870418548583984,3.087059259414673,6.358847031151527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.2587890625,0.0,933.3217163085938,1895.4371337890625,0.0,544.47119140625,0.7639135122299194,1.0,0.0,3.0,1.0,0.0
12208860,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9990000128746032,0.3381756842136383,0.2479626685380935,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7780231237411499,0.1292911618947982,0.1232921332120895,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.918304443359375,0.213094025850296,0.1495460867881775,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7450745105743408,0.1131741032004356,0.1081046760082244,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7848559617996216,0.1325314491987228,0.6000238656997681,284.8287048339844,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.27764892578125,284.82965087890625,1.0,0.2776099443435669,1.0,1.0,0.0,1.0,-1.4749599695205688,1.4749581813812256,1.7852518112704274e-06,1.120427489280701,0.8755682110786438,0.8755682110786438,0.0,34.6928596496582,31.0,13191.94921875,-0.0,270.0637512207031,1.0,283.1499938964844,284.18572998046875,290.8958740234375,291.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,26499.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126315355300903,1.0,0.0,0.0,3.042634963989258,3.042651891708374,6.177219233904907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.5107421875,0.0,897.348876953125,1895.4371337890625,0.0,547.2280883789062,0.753353476524353,1.0,0.0,3.0,1.0,0.0
12208920,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82879638671875,0.9990000128746032,0.3381756842136383,0.2479626685380935,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.7780231237411499,0.1292911618947982,0.1232921332120895,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.918304443359375,0.213094025850296,0.1495460867881775,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.7450745105743408,0.1131741032004356,0.1081046760082244,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7848559617996216,0.1325314491987228,0.6000238656997681,284.8287048339844,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.27764892578125,284.82965087890625,1.0,0.2776099443435669,1.0,1.0,0.0,1.0,-1.4749599695205688,1.4749581813812256,1.7852518112704274e-06,1.120427489280701,0.8755682110786438,0.8755682110786438,0.0,34.6928596496582,31.0,13191.94921875,-0.0,270.0637512207031,1.0,283.1499938964844,284.18572998046875,290.8958740234375,291.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,26499.388671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126315355300903,1.0,0.0,0.0,3.042634963989258,3.042651891708374,6.177219233904907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.5107421875,0.0,897.348876953125,1895.4371337890625,0.0,547.2280883789062,0.753353476524353,1.0,0.0,3.0,1.0,0.0
12208980,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.3447952568531036,0.2465042322874069,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7784025073051453,0.1288170963525772,0.1228129342198371,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9192745089530944,0.2125706076622009,0.1491595059633255,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7448318004608154,0.1124835535883903,0.107419416308403,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7841389775276184,0.1314975917339325,0.5952435731887817,284.8485107421875,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.301513671875,284.8501281738281,1.0,0.2760176956653595,1.0,1.0,0.0,1.0,-1.4656047821044922,1.465602993965149,1.7643042156123556e-06,1.112896203994751,0.8677547574043274,0.8677547574043274,0.0,34.31230926513672,34.0,13162.6533203125,-0.0,265.1015319824219,1.0,283.1499938964844,284.2052001953125,290.9115905761719,291.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,25949.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116879343986511,1.0,0.0,0.0,2.978271484375,2.978287696838379,5.918639658375469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.016845703125,0.0,845.0140380859375,1895.4371337890625,0.0,544.1068115234375,0.7379583716392517,1.0,0.0,3.0,1.0,0.0
12209040,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.9990000128746032,0.3447952568531036,0.2465042322874069,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.7784025073051453,0.1288170963525772,0.1228129342198371,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9192745089530944,0.2125706076622009,0.1491595059633255,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7448318004608154,0.1124835535883903,0.107419416308403,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7841389775276184,0.1314975917339325,0.5952435731887817,284.8485107421875,285.4707336425781,293.0179748535156,287.915771484375,293.0133972167969,297.301513671875,284.8501281738281,1.0,0.2760176956653595,1.0,1.0,0.0,1.0,-1.4656047821044922,1.465602993965149,1.7643042156123556e-06,1.112896203994751,0.8677547574043274,0.8677547574043274,0.0,34.31230926513672,34.0,13162.6533203125,-0.0,265.1015319824219,1.0,283.1499938964844,284.2052001953125,290.9115905761719,291.8664855957031,293.1499938964844,293.1499938964844,283.1499938964844,25949.705078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116879343986511,1.0,0.0,0.0,2.978271484375,2.978287696838379,5.918639658375469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.016845703125,0.0,845.0140380859375,1895.4371337890625,0.0,544.1068115234375,0.7379583716392517,1.0,0.0,3.0,1.0,0.0
12209100,297.4722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.9990000128746032,0.3477818667888641,0.2471576184034347,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7773416042327881,0.1286133676767349,0.1226132959127426,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9180366396903992,0.2123387157917022,0.1489935964345932,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.7436144351959229,0.1121736243367195,0.1071185991168022,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.7824980616569519,0.1310048997402191,0.5930193662643433,284.86181640625,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.310546875,284.8641662597656,1.0,0.2757494151592254,1.0,1.0,0.0,1.0,-1.4629179239273071,1.462916135787964,1.7582741520527634e-06,1.1106901168823242,0.8642830848693848,0.8642830848693848,0.0,34.34469223022461,34.0,13148.40234375,-0.0,264.0395202636719,1.0,283.1499938964844,284.21954345703125,290.9207763671875,291.8741149902344,293.1499938964844,293.1499938964844,283.1499938964844,25452.203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109744668006897,1.0,0.0,0.0,2.933669328689575,2.933685064315796,5.742693360843987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.50244140625,0.0,809.262451171875,1895.4371337890625,0.0,541.7588500976562,0.7300093173980713,1.0,0.0,3.0,1.0,0.0
12209160,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.350532203912735,0.2486569434404373,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7755210995674133,0.1284308731555938,0.1224391236901283,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.915757656097412,0.2121248543262481,0.1488446146249771,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7417378425598145,0.1118865087628364,0.1068446636199951,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7800676226615906,0.1305217295885086,0.5908712148666382,284.8748779296875,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.3174743652344,284.8769836425781,1.0,0.2758025228977203,1.0,1.0,0.0,1.0,-1.461421251296997,1.4614195823669434,1.7548768482811283e-06,1.1094175577163696,0.8608198761940002,0.8608198761940002,0.0,34.51448059082031,37.0,13154.5537109375,-0.0,263.8268737792969,1.0,283.1499938964844,284.2313537597656,290.93121337890625,291.88427734375,293.1499938964844,293.1499938964844,283.1499938964844,25161.69921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103455781936646,1.0,0.0,0.0,2.903268814086914,2.903284311294556,5.624291361527867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.447021484375,0.0,785.7581787109375,1895.4371337890625,0.0,539.6976318359375,0.7199405431747437,1.0,0.0,3.0,1.0,0.0
12209220,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3553793728351593,0.253695398569107,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7700640559196472,0.1281195133924484,0.1221546456217765,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9088091254234314,0.2117394357919693,0.148586094379425,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7364239692687988,0.1113707572221756,0.1063651591539383,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.773301899433136,0.1295683234930038,0.5867081880569458,284.9059143066406,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.32574462890625,284.90826416015625,1.0,0.2766973078250885,1.0,1.0,0.0,1.0,-1.4612425565719604,1.4612407684326172,1.7542851082907871e-06,1.1090818643569946,0.8548411726951599,0.8548411726951599,0.0,35.204063415527344,40.0,13181.31640625,-0.0,265.46630859375,1.0,283.1499938964844,284.26397705078125,290.95330810546875,291.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24221.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095943212509155,1.0,0.0,0.0,2.822899341583252,2.822914123535156,5.317214117894764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.891357421875,0.0,724.801025390625,1895.4371337890625,0.0,537.24609375,0.7005470991134644,1.0,0.0,3.0,1.0,0.0
12209280,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3553793728351593,0.253695398569107,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7700640559196472,0.1281195133924484,0.1221546456217765,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9088091254234314,0.2117394357919693,0.148586094379425,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7364239692687988,0.1113707572221756,0.1063651591539383,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.773301899433136,0.1295683234930038,0.5867081880569458,284.9059143066406,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.32574462890625,284.90826416015625,1.0,0.2766973078250885,1.0,1.0,0.0,1.0,-1.4612425565719604,1.4612407684326172,1.7542851082907871e-06,1.1090818643569946,0.8548411726951599,0.8548411726951599,0.0,35.204063415527344,40.0,13181.31640625,-0.0,265.46630859375,1.0,283.1499938964844,284.26397705078125,290.95330810546875,291.90692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24221.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5095943212509155,1.0,0.0,0.0,2.822899341583252,2.822914123535156,5.317214117894764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.891357421875,0.0,724.801025390625,1895.4371337890625,0.0,537.24609375,0.7005470991134644,1.0,0.0,3.0,1.0,0.0
12209340,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.3580302894115448,0.258142352104187,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7655105590820312,0.1279551386833191,0.1220144405961036,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9031500816345216,0.2115184515714645,0.1484451591968536,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.7321063876152039,0.1110792234539985,0.1061035841703414,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7678518891334534,0.1289606988430023,0.5841013789176941,284.9282531738281,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3273010253906,284.9309997558594,1.0,0.2777618765830993,1.0,1.0,0.0,1.0,-1.462799072265625,1.4627974033355713,1.757589870976517e-06,1.1101808547973633,0.8516820073127747,0.8516820073127747,0.0,35.875450134277344,40.0,13211.146484375,-0.0,267.80059814453125,1.0,283.1499938964844,284.2899169921875,290.9676208496094,291.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,23467.46875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509688138961792,1.0,0.0,0.0,2.76409649848938,2.764110565185547,5.097998609926435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.551025390625,0.0,681.8299560546875,1895.4371337890625,0.0,537.5515747070312,0.6891365647315979,1.0,0.0,3.0,1.0,0.0
12209400,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9990000128746032,0.3593760728836059,0.2609835565090179,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.762673556804657,0.1278734058141708,0.1219489648938179,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.899703323841095,0.2114015370607376,0.1483736932277679,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.7294282913208008,0.1109272465109825,0.1059710010886192,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7644949555397034,0.1286184042692184,0.5826479196548462,284.9397277832031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3270874023437,284.9423217773437,1.0,0.2785056233406067,1.0,1.0,0.0,1.0,-1.464141011238098,1.4641392230987549,1.760479108270374e-06,1.1111645698547363,0.8498993515968323,0.8498993515968323,0.0,36.32485961914063,43.0,13236.150390625,-0.0,269.4943542480469,1.0,283.1499938964844,284.3019714355469,290.97564697265625,291.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,23188.759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509972870349884,1.0,0.0,0.0,2.74082350730896,2.740837574005127,5.012512929170043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.68603515625,0.0,665.397216796875,1895.4371337890625,0.0,538.47998046875,0.6806447505950928,1.0,0.0,3.0,1.0,0.0
12209460,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.362606793642044,0.2699447870254516,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7540724873542786,0.1276851743459701,0.1218124479055404,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8890535831451416,0.2111041992902755,0.1482000052928924,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7212153673171997,0.1105482801795005,0.1056524887681007,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7544158101081848,0.127665027976036,0.578637957572937,284.9758605957031,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.32281494140625,284.9786071777344,1.0,0.2810455560684204,1.0,1.0,0.0,1.0,-1.4693297147750854,1.4693279266357422,1.77178321791871e-06,1.1150696277618408,0.8460696935653687,0.8460696935653687,0.0,37.82036972045898,46.0,13295.6806640625,-0.0,275.4654235839844,1.0,283.1499938964844,284.342529296875,290.9950866699219,291.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22100.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113111734390259,1.0,0.0,0.0,2.659235954284668,2.6592490673065186,4.718533830327943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.927001953125,0.0,609.207763671875,1895.4371337890625,0.0,542.8655395507812,0.6607467532157898,1.0,0.0,3.0,1.0,0.0
12209520,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.9990000128746032,0.362606793642044,0.2699447870254516,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7540724873542786,0.1276851743459701,0.1218124479055404,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8890535831451416,0.2111041992902755,0.1482000052928924,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7212153673171997,0.1105482801795005,0.1056524887681007,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7544158101081848,0.127665027976036,0.578637957572937,284.9758605957031,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.32281494140625,284.9786071777344,1.0,0.2810455560684204,1.0,1.0,0.0,1.0,-1.4693297147750854,1.4693279266357422,1.77178321791871e-06,1.1150696277618408,0.8460696935653687,0.8460696935653687,0.0,37.82036972045898,46.0,13295.6806640625,-0.0,275.4654235839844,1.0,283.1499938964844,284.342529296875,290.9950866699219,291.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,22100.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113111734390259,1.0,0.0,0.0,2.659235954284668,2.6592490673065186,4.718533830327943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.927001953125,0.0,609.207763671875,1895.4371337890625,0.0,542.8655395507812,0.6607467532157898,1.0,0.0,3.0,1.0,0.0
12209580,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.3651491999626159,0.2802071869373321,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.744981586933136,0.1275506466627121,0.1217382848262786,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8775244355201721,0.210844486951828,0.1480608880519867,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7120279669761658,0.1102286800742149,0.1054020076990127,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7438361644744873,0.1267085969448089,0.5746636390686035,285.0137634277344,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.31427001953125,285.0166320800781,1.0,0.2841651141643524,1.0,1.0,0.0,1.0,-1.476320743560791,1.4763189554214478,1.78724860688817e-06,1.120486855506897,0.8434171080589294,0.8434171080589294,0.0,39.62719345092773,49.0,13361.5615234375,-0.0,283.05096435546875,1.0,283.1499938964844,284.3854064941406,291.010498046875,291.9765319824219,293.1499938964844,293.1499938964844,283.1499938964844,20979.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131818056106567,1.0,0.0,0.0,2.5794034004211426,2.579416036605835,4.439477834239369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.43359375,0.0,556.9539184570312,1895.4371337890625,0.0,549.0567626953125,0.6411507725715637,1.0,0.0,3.0,1.0,0.0
12209640,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.3651491999626159,0.2802071869373321,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.744981586933136,0.1275506466627121,0.1217382848262786,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8775244355201721,0.210844486951828,0.1480608880519867,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7120279669761658,0.1102286800742149,0.1054020076990127,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.7438361644744873,0.1267085969448089,0.5746636390686035,285.0137634277344,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.31427001953125,285.0166320800781,1.0,0.2841651141643524,1.0,1.0,0.0,1.0,-1.476320743560791,1.4763189554214478,1.78724860688817e-06,1.120486855506897,0.8434171080589294,0.8434171080589294,0.0,39.62719345092773,49.0,13361.5615234375,-0.0,283.05096435546875,1.0,283.1499938964844,284.3854064941406,291.010498046875,291.9765319824219,293.1499938964844,293.1499938964844,283.1499938964844,20979.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131818056106567,1.0,0.0,0.0,2.5794034004211426,2.579416036605835,4.439477834239369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.43359375,0.0,556.9539184570312,1895.4371337890625,0.0,549.0567626953125,0.6411507725715637,1.0,0.0,3.0,1.0,0.0
12209700,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.9990000128746032,0.3661998510360718,0.2857257425785064,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7404049634933472,0.1275045573711395,0.1217236444354057,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8716447949409485,0.2107297331094741,0.1480035632848739,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7070204019546509,0.1100913658738136,0.1053008288145065,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7385153770446777,0.1262300461530685,0.5726890563964844,285.0344543457031,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.308837890625,285.0377502441406,1.0,0.2859023511409759,1.0,1.0,0.0,1.0,-1.4803671836853027,1.4803653955459597,1.7962539686777743e-06,1.12363600730896,0.842615008354187,0.842615008354187,0.0,40.63079452514648,49.0,13387.58203125,-0.0,287.3660888671875,1.0,283.1499938964844,284.4100952148437,291.0165710449219,291.9846496582031,293.1499938964844,293.1499938964844,283.1499938964844,20289.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141832828521729,1.0,0.0,0.0,2.532493352890014,2.532505512237549,4.279470147139364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.741943359375,0.0,527.4606323242188,1895.4371337890625,0.0,552.4010620117188,0.6323547959327698,1.0,0.0,3.0,1.0,0.0
12209760,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9990000128746032,0.3671295940876007,0.2914429008960724,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7358657121658325,0.1274750828742981,0.1217266842722892,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.8657880425453186,0.2106276750564575,0.1479567885398864,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7019042372703552,0.10997074842453,0.1052175834774971,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.7332215309143066,0.1257532238960266,0.5707302689552307,285.052978515625,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.3029479980469,285.055908203125,1.0,0.2877396941184997,1.0,1.0,0.0,1.0,-1.4847265481948853,1.484724760055542,1.806000796023e-06,1.1270403861999512,0.8420026898384094,0.8420026898384094,0.0,41.69336318969727,52.0,13431.5888671875,-0.0,291.9925842285156,1.0,283.1499938964844,284.43017578125,291.0223083496094,291.99334716796875,293.1499938964844,293.1499938964844,283.1499938964844,19841.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515237033367157,1.0,0.0,0.0,2.502092123031616,2.502103805541992,4.177340997557621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.21142578125,0.0,508.8755493164063,1895.4371337890625,0.0,555.9424438476562,0.6250365376472473,1.0,0.0,3.0,1.0,0.0
12209820,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.3685741722583771,0.3033525347709656,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7269185185432434,0.12744902074337,0.1217747032642364,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8542987704277039,0.210436537861824,0.1478819996118545,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.691701352596283,0.1097642257809639,0.105094313621521,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7226713299751282,0.1247958689928054,0.5668356418609619,285.0847473144531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2896728515625,285.087158203125,1.0,0.2916611731052398,1.0,1.0,0.0,1.0,-1.4941682815551758,1.4941664934158323,1.827261712605832e-06,1.1344455480575562,0.8417069315910339,0.8417069315910339,0.0,43.97787857055664,40.0,13533.1357421875,-0.0,302.057373046875,1.0,283.1499938964844,284.46356201171875,291.0328674316406,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,19180.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176064968109131,1.0,0.0,0.0,2.45825457572937,2.458266019821167,4.032246465612843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.30615234375,0.0,482.7369384765625,1895.4371337890625,0.0,563.9901123046875,0.6144378781318665,1.0,0.0,3.0,1.0,0.0
12209880,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.9990000128746032,0.3685741722583771,0.3033525347709656,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.7269185185432434,0.12744902074337,0.1217747032642364,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8542987704277039,0.210436537861824,0.1478819996118545,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.691701352596283,0.1097642257809639,0.105094313621521,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7226713299751282,0.1247958689928054,0.5668356418609619,285.0847473144531,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2896728515625,285.087158203125,1.0,0.2916611731052398,1.0,1.0,0.0,1.0,-1.4941682815551758,1.4941664934158323,1.827261712605832e-06,1.1344455480575562,0.8417069315910339,0.8417069315910339,0.0,43.97787857055664,40.0,13533.1357421875,-0.0,302.057373046875,1.0,283.1499938964844,284.46356201171875,291.0328674316406,292.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,19180.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176064968109131,1.0,0.0,0.0,2.45825457572937,2.458266019821167,4.032246465612843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.30615234375,0.0,482.7369384765625,1895.4371337890625,0.0,563.9901123046875,0.6144378781318665,1.0,0.0,3.0,1.0,0.0
12209940,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.3710464239120483,0.3020268678665161,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7278571724891663,0.1274340897798538,0.1217505559325218,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8552380800247192,0.2102248668670654,0.1477333754301071,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6923282742500305,0.1095718368887901,0.1049014925956726,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.721905529499054,0.1238283589482307,0.5624464154243469,285.1028137207031,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2828369140625,285.103515625,1.0,0.2897795140743255,1.0,1.0,0.0,1.0,-1.486881971359253,1.48688006401062,1.810973458304943e-06,1.1288598775863647,0.8423595428466797,0.8423595428466797,0.0,43.59981155395508,28.0,13552.4267578125,-0.0,297.7818298339844,1.0,283.1499938964844,284.4815979003906,291.0404052734375,292.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18729.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201097130775452,1.0,0.0,0.0,2.4312429428100586,2.4312541484832764,3.944119839616178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.64990234375,0.0,466.8410339355469,1895.4371337890625,0.0,572.621337890625,0.6078360676765442,1.0,0.0,3.0,1.0,0.0
12210000,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.3710464239120483,0.3020268678665161,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7278571724891663,0.1274340897798538,0.1217505559325218,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.8552380800247192,0.2102248668670654,0.1477333754301071,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.6923282742500305,0.1095718368887901,0.1049014925956726,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.721905529499054,0.1238283589482307,0.5624464154243469,285.1028137207031,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2828369140625,285.103515625,1.0,0.2897795140743255,1.0,1.0,0.0,1.0,-1.486881971359253,1.48688006401062,1.810973458304943e-06,1.1288598775863647,0.8423595428466797,0.8423595428466797,0.0,43.59981155395508,28.0,13552.4267578125,-0.0,297.7818298339844,1.0,283.1499938964844,284.4815979003906,291.0404052734375,292.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18729.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201097130775452,1.0,0.0,0.0,2.4312429428100586,2.4312541484832764,3.944119839616178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.64990234375,0.0,466.8410339355469,1895.4371337890625,0.0,572.621337890625,0.6078360676765442,1.0,0.0,3.0,1.0,0.0
12210060,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9990000128746032,0.377028226852417,0.2887276411056518,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7378716468811035,0.1274361461400985,0.1216561049222946,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8676119446754456,0.2099885195493698,0.1475053429603576,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7028648853302002,0.109399490058422,0.1046414077281951,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7302308678627014,0.1229602992534637,0.5579647421836853,285.10321044921875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2985534667969,285.1024780273437,1.0,0.2834422588348388,1.0,1.0,0.0,1.0,-1.4648432731628418,1.4648414850234983,1.7618621086512576e-06,1.111551284790039,0.8437125086784363,0.8437125086784363,0.0,40.84244918823242,31.0,13469.4140625,-0.0,281.0545654296875,1.0,283.1499938964844,284.4834899902344,291.0407409667969,292.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18418.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215680003166199,1.0,0.0,0.0,2.415757179260254,2.4157681465148926,3.894035387475015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0263671875,0.0,457.61572265625,1895.4371337890625,0.0,577.71142578125,0.6039735078811646,1.0,0.0,3.0,1.0,0.0
