time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210120,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9990000128746032,0.377028226852417,0.2887276411056518,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.7378716468811035,0.1274361461400985,0.1216561049222946,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8676119446754456,0.2099885195493698,0.1475053429603576,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7028648853302002,0.109399490058422,0.1046414077281951,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7302308678627014,0.1229602992534637,0.5579647421836853,285.10321044921875,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.2985534667969,285.1024780273437,1.0,0.2834422588348388,1.0,1.0,0.0,1.0,-1.4648432731628418,1.4648414850234983,1.7618621086512576e-06,1.111551284790039,0.8437125086784363,0.8437125086784363,0.0,40.84244918823242,31.0,13469.4140625,-0.0,281.0545654296875,1.0,283.1499938964844,284.4834899902344,291.0407409667969,292.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18418.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5215680003166199,1.0,0.0,0.0,2.415757179260254,2.4157681465148926,3.894035387475015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0263671875,0.0,457.61572265625,1895.4371337890625,0.0,577.71142578125,0.6039735078811646,1.0,0.0,3.0,1.0,0.0
12210180,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.3851988613605499,0.2797443866729736,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7451611161231995,0.127485916018486,0.121629923582077,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8764818906784058,0.20976123213768,0.1472990363836288,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7102401256561279,0.1092747747898101,0.1044504716992378,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7359346747398376,0.1222801581025123,0.5544090867042542,285.0992126464844,284.9711303710937,294.11798095703125,288.03790283203125,294.1141357421875,297.3292236328125,285.0991516113281,1.0,0.2795876562595367,1.0,1.0,0.0,1.0,-1.44927179813385,1.4492700099945068,1.7274935544264736e-06,1.0991252660751345,0.8458179831504822,0.8458179831504822,0.0,39.025657653808594,34.0,13425.1220703125,-0.0,269.8349914550781,1.0,283.1499938964844,284.48248291015625,291.0366516113281,292.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18195.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212790369987488,1.0,0.0,0.0,2.408571243286133,2.4085822105407715,3.870904095037986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.93798828125,0.0,452.98382568359375,1895.4371337890625,0.0,576.6990356445312,0.6020702123641968,1.0,0.0,3.0,1.0,0.0
12210240,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.3851988613605499,0.2797443866729736,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7451611161231995,0.127485916018486,0.121629923582077,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8764818906784058,0.20976123213768,0.1472990363836288,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7102401256561279,0.1092747747898101,0.1044504716992378,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7359346747398376,0.1222801581025123,0.5544090867042542,285.0992126464844,284.9711303710937,294.11798095703125,288.03790283203125,294.1141357421875,297.3292236328125,285.0991516113281,1.0,0.2795876562595367,1.0,1.0,0.0,1.0,-1.44927179813385,1.4492700099945068,1.7274935544264736e-06,1.0991252660751345,0.8458179831504822,0.8458179831504822,0.0,39.025657653808594,34.0,13425.1220703125,-0.0,269.8349914550781,1.0,283.1499938964844,284.48248291015625,291.0366516113281,292.01544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18195.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212790369987488,1.0,0.0,0.0,2.408571243286133,2.4085822105407715,3.870904095037986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.93798828125,0.0,452.98382568359375,1895.4371337890625,0.0,576.6990356445312,0.6020702123641968,1.0,0.0,3.0,1.0,0.0
12210300,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.9990000128746032,0.3891856670379638,0.2772136926651001,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.747348964214325,0.127530425786972,0.1216495707631111,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.8790143132209778,0.2096584439277649,0.1472126245498657,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7122821807861328,0.1092310845851898,0.1043870151042938,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7374199032783508,0.1219934001564979,0.5529792308807373,285.0993347167969,284.95001220703125,294.1676940917969,288.0394287109375,294.16387939453125,297.34344482421875,285.099365234375,1.0,0.2783909142017364,1.0,1.0,0.0,1.0,-1.444359302520752,1.4443576335906982,1.7167365058412545e-06,1.0951989889144895,0.8470525741577148,0.8470525741577148,0.0,38.51287460327149,34.0,13426.380859375,-0.0,266.4886169433594,1.0,283.1499938964844,284.4831237792969,291.0359191894531,292.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18107.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5207980275154114,1.0,0.0,0.0,2.4074881076812744,2.407499074935913,3.86742300406695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.779541015625,0.0,452.0194396972656,1895.4371337890625,0.0,575.0180053710938,0.6017044186592102,1.0,0.0,3.0,1.0,0.0
12210360,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9990000128746032,0.3930059373378753,0.2756995558738708,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.748728334903717,0.1275869458913803,0.1216875240206718,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8804982900619507,0.2095630317926406,0.1471363604068756,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7134778499603271,0.1091987937688827,0.1043412759900093,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000671386719,0.7381395101547241,0.1217251494526863,0.5516889095306396,285.1001281738281,284.95001220703125,294.2169189453125,288.04058837890625,294.2131042480469,297.3561096191406,285.1003112792969,1.0,0.2776122093200683,1.0,1.0,0.0,1.0,-1.440890192985535,1.440888524055481,1.709143134576152e-06,1.0924029350280762,0.8480613231658936,0.8480613231658936,0.0,38.19728088378906,37.0,13438.1474609375,-0.0,264.2519836425781,1.0,283.1499938964844,284.4842834472656,291.0365905761719,292.0140075683594,293.1499938964844,293.1499938964844,283.1499938964844,18046.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203571319580078,1.0,0.0,0.0,2.4072866439819336,2.407297372817993,3.8667755575261253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.372802734375,0.0,451.61907958984375,1895.4371337890625,0.0,573.481689453125,0.6015692353248596,1.0,0.0,3.0,1.0,0.0
12210420,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.4000479280948639,0.275392085313797,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.749241828918457,0.1277326345443725,0.1218130365014076,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8805769681930542,0.2093912810087204,0.1470108479261398,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7136428356170654,0.1091652512550354,0.1042977944016456,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7374200820922852,0.1212112680077552,0.5493460893630981,285.1039123535156,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.3757019042969,285.1043395996094,1.0,0.2771467268466949,1.0,1.0,0.0,1.0,-1.43765389919281,1.4376522302627563,1.7019900724335455e-06,1.0897047519683838,0.8501379489898682,0.8501379489898682,0.0,38.082069396972656,40.0,13489.302734375,-0.0,262.61279296875,1.0,283.1499938964844,284.4882202148437,291.0408020019531,292.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,17958.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200782418251038,1.0,0.0,0.0,2.409052848815918,2.4090638160705566,3.872451941333566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.441162109375,0.0,452.04638671875,1895.4371337890625,0.0,572.5118408203125,0.6018347144126892,1.0,0.0,3.0,1.0,0.0
12210480,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9990000128746032,0.4000479280948639,0.275392085313797,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.749241828918457,0.1277326345443725,0.1218130365014076,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.8805769681930542,0.2093912810087204,0.1470108479261398,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103759765625,0.7136428356170654,0.1091652512550354,0.1042977944016456,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.7374200820922852,0.1212112680077552,0.5493460893630981,285.1039123535156,284.95001220703125,294.3137512207031,288.0419921875,294.3100280761719,297.3757019042969,285.1043395996094,1.0,0.2771467268466949,1.0,1.0,0.0,1.0,-1.43765389919281,1.4376522302627563,1.7019900724335455e-06,1.0897047519683838,0.8501379489898682,0.8501379489898682,0.0,38.082069396972656,40.0,13489.302734375,-0.0,262.61279296875,1.0,283.1499938964844,284.4882202148437,291.0408020019531,292.0196228027344,293.1499938964844,293.1499938964844,283.1499938964844,17958.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200782418251038,1.0,0.0,0.0,2.409052848815918,2.4090638160705566,3.872451941333566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.441162109375,0.0,452.04638671875,1895.4371337890625,0.0,572.5118408203125,0.6018347144126892,1.0,0.0,3.0,1.0,0.0
12210540,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.9990000128746032,0.4045865833759308,0.2771657109260559,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.7479576468467712,0.1278616786003112,0.1219401061534881,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10821533203125,0.8785117268562317,0.2092804908752441,0.1469396352767944,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.7121291160583496,0.1091640964150428,0.1043020635843277,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080322265625,0.7352896332740784,0.1208401471376419,0.5477439761161804,285.10821533203125,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.3848876953125,285.1087951660156,1.0,0.2775968611240387,1.0,1.0,0.0,1.0,-1.437930703163147,1.4379290342330933,1.7024666476572747e-06,1.089800238609314,0.8516955971717834,0.8516955971717834,0.0,38.37471008300781,40.0,13545.53125,-0.0,263.4450378417969,1.0,283.1499938964844,284.4921875,291.0448608398437,292.0263977050781,293.1499938964844,293.1499938964844,283.1499938964844,17913.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205869674682617,1.0,0.0,0.0,2.411741256713867,2.4117519855499268,3.881099246427766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.7060546875,0.0,453.1405334472656,1895.4371337890625,0.0,574.281982421875,0.6023666262626648,1.0,0.0,3.0,1.0,0.0
12210600,297.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.9990000128746032,0.4062424302101135,0.2782115936279297,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7471712827682495,0.1279162168502807,0.1219961792230606,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.877339780330658,0.2092394977807998,0.1469152569770813,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.7112444639205933,0.1091677919030189,0.1043101772665977,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7341771125793457,0.1206931099295616,0.5471234321594238,285.11016845703125,284.95001220703125,294.4084777832031,288.042236328125,294.40484619140625,297.387451171875,285.1108093261719,1.0,0.2779105305671692,1.0,1.0,0.0,1.0,-1.4384886026382446,1.438486933708191,1.7036231838574167e-06,1.0901895761489868,0.8523163199424744,0.8523163199424744,0.0,38.5561637878418,43.0,13570.72265625,-0.0,264.1232604980469,1.0,283.1499938964844,284.4939270019531,291.04638671875,292.029296875,293.1499938964844,293.1499938964844,283.1499938964844,17898.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209372043609619,1.0,0.0,0.0,2.4130115509033203,2.413022518157959,3.885189414631897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.101806640625,0.0,453.6905212402344,1895.4371337890625,0.0,575.5040283203125,0.6026273369789124,1.0,0.0,3.0,1.0,0.0
12210660,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4116148352622986,0.2835446000099182,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.7431454062461853,0.128131628036499,0.1222272738814354,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8715835213661194,0.2091027349233627,0.1468430608510971,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.706716001033783,0.1092005297541618,0.104368969798088,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7289690375328064,0.1201486065983772,0.5448817610740662,285.11883544921875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3919677734375,285.119873046875,1.0,0.2796519100666046,1.0,1.0,0.0,1.0,-1.4424595832824707,1.442457914352417,1.7120447637353209e-06,1.0931358337402344,0.8546248078346252,0.8546248078346252,0.0,39.514747619628906,46.0,13679.9443359375,-0.0,268.1474304199219,1.0,283.1499938964844,284.5013122558594,291.0509033203125,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17855.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228727459907532,1.0,0.0,0.0,2.4185054302215576,2.4185163974761963,3.9029009712976404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.544677734375,0.0,456.1812133789063,1895.4371337890625,0.0,582.304443359375,0.6037859916687012,1.0,0.0,3.0,1.0,0.0
12210720,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4116148352622986,0.2835446000099182,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.7431454062461853,0.128131628036499,0.1222272738814354,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11883544921875,0.8715835213661194,0.2091027349233627,0.1468430608510971,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.706716001033783,0.1092005297541618,0.104368969798088,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7289690375328064,0.1201486065983772,0.5448817610740662,285.11883544921875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.3919677734375,285.119873046875,1.0,0.2796519100666046,1.0,1.0,0.0,1.0,-1.4424595832824707,1.442457914352417,1.7120447637353209e-06,1.0931358337402344,0.8546248078346252,0.8546248078346252,0.0,39.514747619628906,46.0,13679.9443359375,-0.0,268.1474304199219,1.0,283.1499938964844,284.5013122558594,291.0509033203125,292.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,17855.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228727459907532,1.0,0.0,0.0,2.4185054302215576,2.4185163974761963,3.9029009712976404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.544677734375,0.0,456.1812133789063,1895.4371337890625,0.0,582.304443359375,0.6037859916687012,1.0,0.0,3.0,1.0,0.0
12210780,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9990000128746032,0.4162482023239136,0.2908485829830169,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.7377888560295105,0.128384917974472,0.1225055083632469,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8641130328178406,0.2089964598417282,0.1467981934547424,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.700647234916687,0.1092681065201759,0.1044725403189659,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.7223034501075745,0.1195793971419334,0.5425854325294495,285.137451171875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3904724121094,285.1390991210937,1.0,0.2821726202964782,1.0,1.0,0.0,1.0,-1.4488744735717771,1.4488728046417236,1.7258294064959043e-06,1.0980174541473389,0.8572478890419006,0.8572478890419006,0.0,40.8758430480957,49.0,13848.029296875,-0.0,274.2297668457031,1.0,283.1499938964844,284.5135803222656,291.0541381835937,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17818.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257656574249268,1.0,0.0,0.0,2.4253265857696533,2.425337553024292,3.924946838651522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.027587890625,0.0,459.3663330078125,1895.4371337890625,0.0,592.6209716796875,0.6052491068840027,1.0,0.0,3.0,1.0,0.0
12210840,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9990000128746032,0.4162482023239136,0.2908485829830169,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.7377888560295105,0.128384917974472,0.1225055083632469,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.8641130328178406,0.2089964598417282,0.1467981934547424,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.700647234916687,0.1092681065201759,0.1044725403189659,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.7223034501075745,0.1195793971419334,0.5425854325294495,285.137451171875,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.3904724121094,285.1390991210937,1.0,0.2821726202964782,1.0,1.0,0.0,1.0,-1.4488744735717771,1.4488728046417236,1.7258294064959043e-06,1.0980174541473389,0.8572478890419006,0.8572478890419006,0.0,40.8758430480957,49.0,13848.029296875,-0.0,274.2297668457031,1.0,283.1499938964844,284.5135803222656,291.0541381835937,292.0521850585937,293.1499938964844,293.1499938964844,283.1499938964844,17818.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257656574249268,1.0,0.0,0.0,2.4253265857696533,2.425337553024292,3.924946838651522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.027587890625,0.0,459.3663330078125,1895.4371337890625,0.0,592.6209716796875,0.6052491068840027,1.0,0.0,3.0,1.0,0.0
12210900,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9990000128746032,0.4182915389537811,0.2951326072216034,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7347509264945984,0.12852743268013,0.1226649433374404,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.8599266409873962,0.2089571356773376,0.1467895954847335,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.6971900463104248,0.1093163341283798,0.1045432612299919,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.7184970378875732,0.1192862167954444,0.5414223074913025,285.1473083496094,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.38775634765625,285.1490173339844,1.0,0.2836912274360657,1.0,1.0,0.0,1.0,-1.4528868198394775,1.4528850317001345,1.7345192873108315e-06,1.1011018753051758,0.8586692214012146,0.8586692214012146,0.0,41.69454574584961,49.0,13936.6640625,-0.0,277.97882080078125,1.0,283.1499938964844,284.52008056640625,291.0553283691406,292.0586242675781,293.1499938964844,293.1499938964844,283.1499938964844,17802.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275918245315552,1.0,0.0,0.0,2.4292333126068115,2.42924427986145,3.937602173209598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.950927734375,0.0,461.2203063964844,1895.4371337890625,0.0,599.2285766601562,0.6060933470726013,1.0,0.0,3.0,1.0,0.0
12210960,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9990000128746032,0.4201720356941223,0.2997390031814575,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.7315618991851807,0.1286781579256057,0.1228353753685951,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.8555679321289062,0.2089238464832306,0.1467877477407455,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.6935515403747559,0.1093720719218254,0.1046242639422416,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.7144110798835754,0.1189869567751884,0.5402457118034363,285.15740966796875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3840026855469,285.1591796875,1.0,0.2853442132472992,1.0,1.0,0.0,1.0,-1.457303524017334,1.4573017358779907,1.7441348063584885e-06,1.1045137643814087,0.8601597547531128,0.8601597547531128,0.0,42.58958435058594,52.0,14028.4736328125,-0.0,282.1126708984375,1.0,283.1499938964844,284.5267028808594,291.0560302734375,292.0648498535156,293.1499938964844,293.1499938964844,283.1499938964844,17786.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295993089675903,1.0,0.0,0.0,2.433419942855835,2.4334311485290527,3.9511866134489537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.89208984375,0.0,463.2239379882813,1895.4371337890625,0.0,606.5781860351562,0.607001543045044,1.0,0.0,3.0,1.0,0.0
12211020,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9990000128746032,0.4234650433063507,0.3097549974918365,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7248519659042358,0.1290022432804107,0.123205728828907,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8465591669082642,0.2088715732097625,0.1468004286289215,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.6859176754951477,0.1095034778118133,0.1048133820295333,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7053335309028625,0.1183698326349258,0.5378438234329224,285.1781005859375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3738098144531,285.1799011230469,1.0,0.2889916896820068,1.0,1.0,0.0,1.0,-1.4671307802200315,1.4671289920806885,1.7657009721006034e-06,1.1121513843536377,0.8633513450622559,0.8633513450622559,0.0,44.58552169799805,55.0,14219.7900390625,-0.0,291.40496826171875,1.0,283.1499938964844,284.54022216796875,291.05572509765625,292.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17756.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339816808700562,1.0,0.0,0.0,2.442591428756714,2.4426023960113525,3.981026281962841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.697021484375,0.0,467.6615295410156,1895.4371337890625,0.0,622.9400634765625,0.6089992523193359,1.0,0.0,3.0,1.0,0.0
12211080,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.9990000128746032,0.4234650433063507,0.3097549974918365,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7248519659042358,0.1290022432804107,0.123205728828907,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.8465591669082642,0.2088715732097625,0.1468004286289215,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773376464844,0.6859176754951477,0.1095034778118133,0.1048133820295333,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.7053335309028625,0.1183698326349258,0.5378438234329224,285.1781005859375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3738098144531,285.1799011230469,1.0,0.2889916896820068,1.0,1.0,0.0,1.0,-1.4671307802200315,1.4671289920806885,1.7657009721006034e-06,1.1121513843536377,0.8633513450622559,0.8633513450622559,0.0,44.58552169799805,55.0,14219.7900390625,-0.0,291.40496826171875,1.0,283.1499938964844,284.54022216796875,291.05572509765625,292.0761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17756.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339816808700562,1.0,0.0,0.0,2.442591428756714,2.4426023960113525,3.981026281962841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.697021484375,0.0,467.6615295410156,1895.4371337890625,0.0,622.9400634765625,0.6089992523193359,1.0,0.0,3.0,1.0,0.0
12211140,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9990000128746032,0.4261836409568786,0.3205852806568146,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7178100943565369,0.1293526738882064,0.1236103847622871,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8374587297439575,0.2088341861963272,0.146830528974533,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.6780913472175598,0.1096576750278472,0.1050334498286247,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6956691145896912,0.1177296265959739,0.535376250743866,285.1991271972656,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3609313964844,285.2008972167969,1.0,0.2929986715316772,1.0,1.0,0.0,1.0,-1.4779560565948486,1.4779542684555054,1.789715611266729e-06,1.1206210851669312,0.8668187260627747,0.8668187260627747,0.0,46.81752014160156,58.0,14418.6767578125,-0.0,301.8585205078125,1.0,283.1499938964844,284.5538635253906,291.053466796875,292.0858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17729.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386232137680054,1.0,0.0,0.0,2.452740430831909,2.452751398086548,4.01417707962537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.3671875,0.0,472.6355590820313,1895.4371337890625,0.0,640.75390625,0.6112191677093506,1.0,0.0,3.0,1.0,0.0
12211200,297.5027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.9990000128746032,0.4261836409568786,0.3205852806568146,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985778808594,0.7178100943565369,0.1293526738882064,0.1236103847622871,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8374587297439575,0.2088341861963272,0.146830528974533,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.6780913472175598,0.1096576750278472,0.1050334498286247,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.6956691145896912,0.1177296265959739,0.535376250743866,285.1991271972656,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3609313964844,285.2008972167969,1.0,0.2929986715316772,1.0,1.0,0.0,1.0,-1.4779560565948486,1.4779542684555054,1.789715611266729e-06,1.1206210851669312,0.8668187260627747,0.8668187260627747,0.0,46.81752014160156,58.0,14418.6767578125,-0.0,301.8585205078125,1.0,283.1499938964844,284.5538635253906,291.053466796875,292.0858154296875,293.1499938964844,293.1499938964844,283.1499938964844,17729.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5386232137680054,1.0,0.0,0.0,2.452740430831909,2.452751398086548,4.01417707962537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.3671875,0.0,472.6355590820313,1895.4371337890625,0.0,640.75390625,0.6112191677093506,1.0,0.0,3.0,1.0,0.0
12211260,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9990000128746032,0.4287683665752411,0.3313857614994049,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7112941145896912,0.1301057785749435,0.1242724582552909,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.82921302318573,0.2091725915670395,0.1470358371734619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6712732315063477,0.1102135255932807,0.1055090352892875,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.6868470311164856,0.1174532175064086,0.5339342951774597,285.220947265625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34979248046875,285.222900390625,1.0,0.2973338067531585,1.0,1.0,0.0,1.0,-1.4908018112182615,1.4908000230789185,1.8185112367064e-06,1.130695104598999,0.8705946803092957,0.8705946803092957,0.0,49.155235290527344,61.0,14633.4267578125,-0.0,313.6585998535156,1.0,283.1499938964844,284.5682067871094,291.05029296875,292.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17704.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432726740837097,1.0,0.0,0.0,2.4638776779174805,2.4638888835906982,4.050714608183626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.4345703125,0.0,478.1590881347656,1895.4371337890625,0.0,659.1089477539062,0.6136630773544312,1.0,0.0,3.0,1.0,0.0
12211320,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9990000128746032,0.4287683665752411,0.3313857614994049,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.7112941145896912,0.1301057785749435,0.1242724582552909,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209167480469,0.82921302318573,0.2091725915670395,0.1470358371734619,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.6712732315063477,0.1102135255932807,0.1055090352892875,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.6868470311164856,0.1174532175064086,0.5339342951774597,285.220947265625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34979248046875,285.222900390625,1.0,0.2973338067531585,1.0,1.0,0.0,1.0,-1.4908018112182615,1.4908000230789185,1.8185112367064e-06,1.130695104598999,0.8705946803092957,0.8705946803092957,0.0,49.155235290527344,61.0,14633.4267578125,-0.0,313.6585998535156,1.0,283.1499938964844,284.5682067871094,291.05029296875,292.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17704.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432726740837097,1.0,0.0,0.0,2.4638776779174805,2.4638888835906982,4.050714608183626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.4345703125,0.0,478.1590881347656,1895.4371337890625,0.0,659.1089477539062,0.6136630773544312,1.0,0.0,3.0,1.0,0.0
12211380,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9990000128746032,0.4316190183162689,0.3413770496845245,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.7062657475471497,0.1313668191432953,0.1254287362098693,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8225194215774536,0.2099634557962417,0.1475712805986404,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.6664703488349915,0.1112817302346229,0.106482058763504,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6799972653388977,0.1176733523607254,0.5347591042518616,285.245361328125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3436584472656,285.2474975585937,1.0,0.3020000457763672,1.0,1.0,0.0,1.0,-1.5069825649261477,1.5069806575775146,1.8552234450908145e-06,1.143399000167847,0.8747085928916931,0.8747085928916931,0.0,51.467559814453125,64.0,14877.1552734375,-0.0,327.1665344238281,1.0,283.1499938964844,284.5846252441406,291.0484619140625,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17678.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479387640953064,1.0,0.0,0.0,2.4759392738342285,2.4759504795074463,4.0904708953348745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.08740234375,0.0,484.2041015625,1895.4371337890625,0.0,678.0557250976562,0.6163151264190674,1.0,0.0,3.0,1.0,0.0
12211440,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.9990000128746032,0.4316190183162689,0.3413770496845245,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24468994140625,0.7062657475471497,0.1313668191432953,0.1254287362098693,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8225194215774536,0.2099634557962417,0.1475712805986404,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2444152832031,0.6664703488349915,0.1112817302346229,0.106482058763504,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445068359375,0.6799972653388977,0.1176733523607254,0.5347591042518616,285.245361328125,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3436584472656,285.2474975585937,1.0,0.3020000457763672,1.0,1.0,0.0,1.0,-1.5069825649261477,1.5069806575775146,1.8552234450908145e-06,1.143399000167847,0.8747085928916931,0.8747085928916931,0.0,51.467559814453125,64.0,14877.1552734375,-0.0,327.1665344238281,1.0,283.1499938964844,284.5846252441406,291.0484619140625,292.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17678.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479387640953064,1.0,0.0,0.0,2.4759392738342285,2.4759504795074463,4.0904708953348745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.08740234375,0.0,484.2041015625,1895.4371337890625,0.0,678.0557250976562,0.6163151264190674,1.0,0.0,3.0,1.0,0.0
12211500,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.9990000128746032,0.4331322610378265,0.3461873531341553,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.7042302489280701,0.132141426205635,0.1261579245328903,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8195571303367615,0.2104804813861847,0.1479344218969345,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.6646201610565186,0.1119626611471176,0.107121966779232,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25762939453125,0.6771351099014282,0.1179281994700431,0.5358847379684448,285.2585144042969,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3421325683594,285.2607421875,1.0,0.3044594228267669,1.0,1.0,0.0,1.0,-1.516189455986023,1.5161876678466797,1.8763303160085345e-06,1.1506322622299194,0.8769088387489319,0.8769088387489319,0.0,52.63199234008789,64.0,15009.123046875,-0.0,334.5788879394531,1.0,283.1499938964844,284.5935363769531,291.0484619140625,292.11334228515625,293.1499938964844,293.1499938964844,283.1499938964844,17665.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550366222858429,1.0,0.0,0.0,2.482342481613159,2.482353687286377,4.111655584893015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.60302734375,0.0,487.4382934570313,1895.4371337890625,0.0,688.1250610351562,0.6177247762680054,1.0,0.0,3.0,1.0,0.0
12211560,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.9990000128746032,0.434680700302124,0.3509389460086822,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714538574219,0.7024198174476624,0.1329865604639053,0.1269604712724685,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720947265625,0.8167515397071838,0.2110565453767776,0.1483427584171295,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.6630182266235352,0.1127171143889427,0.1078376173973083,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.271240234375,0.6745367050170898,0.1182563155889511,0.5373672246932983,285.27215576171875,284.95001220703125,295.0950012207031,288.0242614746094,295.092041015625,297.3412780761719,285.27447509765625,1.0,0.3069938123226166,1.0,1.0,0.0,1.0,-1.5259864330291748,1.525984525680542,1.898960476864886e-06,1.1583298444747925,0.8792043924331665,0.8792043924331665,0.0,53.81126022338867,67.0,15146.5732421875,-0.0,342.3997802734375,1.0,283.1499938964844,284.60284423828125,291.0490417480469,292.1214294433594,293.1499938964844,293.1499938964844,283.1499938964844,17652.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5528937578201294,1.0,0.0,0.0,2.488986730575561,2.4889981746673584,4.1336960521221044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.516845703125,0.0,490.8127136230469,1895.4371337890625,0.0,698.7662963867188,0.6191886067390442,1.0,0.0,3.0,1.0,0.0
12211620,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.9990000128746032,0.4378325045108795,0.3603395223617553,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.6993222832679749,0.1348560899496078,0.1287441104650497,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.8114652037620544,0.2123495191335678,0.1492659747600555,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.6603782176971436,0.1144038438796997,0.1094500422477722,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.6699596643447876,0.119090162217617,0.5411896705627441,285.30059814453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3409729003906,285.3030090332031,1.0,0.3122584521770477,1.0,1.0,0.0,1.0,-1.5470470190048218,1.5470449924468994,1.948200861079385e-06,1.17487633228302,0.8840736150741577,0.8840736150741577,0.0,56.22279739379883,55.0,15435.3427734375,-0.0,359.1907958984375,1.0,283.1499938964844,284.6221923828125,291.051513671875,292.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17626.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582689046859741,1.0,0.0,0.0,2.5029587745666504,2.502970218658448,4.180235748663108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.33837890625,0.0,497.9700012207031,1895.4371337890625,0.0,721.9375,0.6222707629203796,1.0,0.0,3.0,1.0,0.0
12211680,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3010559082031,0.9990000128746032,0.4378325045108795,0.3603395223617553,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29986572265625,0.6993222832679749,0.1348560899496078,0.1287441104650497,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.8114652037620544,0.2123495191335678,0.1492659747600555,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.6603782176971436,0.1144038438796997,0.1094500422477722,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.6699596643447876,0.119090162217617,0.5411896705627441,285.30059814453125,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.3409729003906,285.3030090332031,1.0,0.3122584521770477,1.0,1.0,0.0,1.0,-1.5470470190048218,1.5470449924468994,1.948200861079385e-06,1.17487633228302,0.8840736150741577,0.8840736150741577,0.0,56.22279739379883,55.0,15435.3427734375,-0.0,359.1907958984375,1.0,283.1499938964844,284.6221923828125,291.051513671875,292.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17626.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582689046859741,1.0,0.0,0.0,2.5029587745666504,2.502970218658448,4.180235748663108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.33837890625,0.0,497.9700012207031,1895.4371337890625,0.0,721.9375,0.6222707629203796,1.0,0.0,3.0,1.0,0.0
12211740,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31787109375,0.9990000128746032,0.4412710666656494,0.3585121929645538,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7034618258476257,0.1365005373954773,0.1302457004785537,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8141433000564575,0.2134903222322464,0.1500308215618133,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.6643545627593994,0.1158923804759979,0.110807791352272,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.6726348996162415,0.1199055239558219,0.5445861220359802,285.31768798828125,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.3460998535156,285.31866455078125,1.0,0.3122816979885101,1.0,1.0,0.0,1.0,-1.553291916847229,1.5532900094985962,1.9631056602520403e-06,1.1799181699752808,0.8881447315216064,0.8881447315216064,0.0,55.96623611450195,55.0,15586.7216796875,-0.0,361.6770935058594,1.0,283.1499938964844,284.63104248046875,291.0534973144531,292.1536865234375,293.1499938964844,293.1499938964844,283.1499938964844,17607.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627567172050476,1.0,0.0,0.0,2.5147604942321777,2.5147719383239746,4.219749030198728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.9267578125,0.0,504.0928649902344,1895.4371337890625,0.0,741.8583374023438,0.6248800158500671,1.0,0.0,3.0,1.0,0.0
12211800,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.9990000128746032,0.4424763023853302,0.3567692637443542,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.7054010033607483,0.136930763721466,0.1306285113096237,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8157455325126648,0.2137878686189651,0.1502230912446975,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.666199266910553,0.1162820607423782,0.1111531630158424,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.6741820573806763,0.1201336085796356,0.5454816222190857,285.32000732421875,284.95001220703125,295.2545166015625,288.02618408203125,295.2516784667969,297.3495178222656,285.32080078125,1.0,0.3118294179439544,1.0,1.0,0.0,1.0,-1.5533807277679443,1.5533788204193115,1.9633330339274835e-06,1.180003643035889,0.8891588449478149,0.8891588449478149,0.0,55.5991325378418,58.0,15610.89453125,-0.0,360.75140380859375,1.0,283.1499938964844,284.6317749023437,291.053466796875,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,17604.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5638099312782288,1.0,0.0,0.0,2.517762899398804,2.5177743434906006,4.229831063184977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.03466796875,0.0,505.6661682128906,1895.4371337890625,0.0,746.6101684570312,0.6255457401275635,1.0,0.0,3.0,1.0,0.0
12211860,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.9990000128746032,0.4492862820625305,0.3548146784305572,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.7106785774230957,0.139215275645256,0.1327196955680847,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8189885020256042,0.2153696417808532,0.1512864679098129,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.6714373826980591,0.1183521226048469,0.1130471304059028,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6778990626335144,0.1214523240923881,0.5509897470474243,285.33514404296875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.37274169921875,285.3367919921875,1.0,0.3131465315818786,1.0,1.0,0.0,1.0,-1.5637011528015137,1.5636992454528809,1.9877754766639555e-06,1.1880165338516235,0.894383430480957,0.894383430480957,0.0,55.39918518066406,61.0,15804.810546875,0.0,365.4894104003906,1.0,283.1499938964844,284.6402587890625,291.0514221191406,292.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,17589.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683346390724182,1.0,0.0,0.0,2.533060312271118,2.533071994781494,4.281386623006256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.4208984375,0.0,513.7487182617188,1895.4371337890625,0.0,767.3635864257812,0.6289445757865906,1.0,0.0,3.0,1.0,0.0
12211920,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33544921875,0.9990000128746032,0.4492862820625305,0.3548146784305572,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346862792969,0.7106785774230957,0.139215275645256,0.1327196955680847,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351135253906,0.8189885020256042,0.2153696417808532,0.1512864679098129,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.6714373826980591,0.1183521226048469,0.1130471304059028,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6778990626335144,0.1214523240923881,0.5509897470474243,285.33514404296875,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.37274169921875,285.3367919921875,1.0,0.3131465315818786,1.0,1.0,0.0,1.0,-1.5637011528015137,1.5636992454528809,1.9877754766639555e-06,1.1880165338516235,0.894383430480957,0.894383430480957,0.0,55.39918518066406,61.0,15804.810546875,0.0,365.4894104003906,1.0,283.1499938964844,284.6402587890625,291.0514221191406,292.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,17589.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683346390724182,1.0,0.0,0.0,2.533060312271118,2.533071994781494,4.281386623006256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.4208984375,0.0,513.7487182617188,1895.4371337890625,0.0,767.3635864257812,0.6289445757865906,1.0,0.0,3.0,1.0,0.0
