time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211980,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9990000128746032,0.4561969041824341,0.3556022346019745,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.7142645716667175,0.1417047381401062,0.1350317895412445,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8204290270805359,0.217104896903038,0.1524738222360611,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.6752656698226929,0.1206024587154388,0.1151400953531265,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.6803099513053894,0.1230104491114616,0.5577638745307922,285.35699462890625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3954162597656,285.35888671875,1.0,0.3156914710998535,1.0,1.0,0.0,1.0,-1.5794912576675415,1.5794892311096191,2.025681624218123e-06,1.2003968954086304,0.8999613523483276,0.8999613523483276,0.0,55.8959846496582,64.0,16050.7353515625,0.0,374.9918212890625,1.0,283.1499938964844,284.6537475585937,291.05303955078125,292.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17573.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723388195037842,1.0,0.0,0.0,2.548964023590088,2.548975706100464,4.335315963999165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.27734375,0.0,522.2445068359375,1895.4371337890625,0.0,786.1934204101562,0.6324805021286011,1.0,0.0,3.0,1.0,0.0
12212040,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.9990000128746032,0.4561969041824341,0.3556022346019745,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564453125,0.7142645716667175,0.1417047381401062,0.1350317895412445,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.8204290270805359,0.217104896903038,0.1524738222360611,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.356201171875,0.6752656698226929,0.1206024587154388,0.1151400953531265,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.6803099513053894,0.1230104491114616,0.5577638745307922,285.35699462890625,284.95001220703125,295.4111633300781,288.0326843261719,295.4084167480469,297.3954162597656,285.35888671875,1.0,0.3156914710998535,1.0,1.0,0.0,1.0,-1.5794912576675415,1.5794892311096191,2.025681624218123e-06,1.2003968954086304,0.8999613523483276,0.8999613523483276,0.0,55.8959846496582,64.0,16050.7353515625,0.0,374.9918212890625,1.0,283.1499938964844,284.6537475585937,291.05303955078125,292.1783752441406,293.1499938964844,293.1499938964844,283.1499938964844,17573.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723388195037842,1.0,0.0,0.0,2.548964023590088,2.548975706100464,4.335315963999165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.27734375,0.0,522.2445068359375,1895.4371337890625,0.0,786.1934204101562,0.6324805021286011,1.0,0.0,3.0,1.0,0.0
12212100,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.9990000128746032,0.4595905542373657,0.3567048013210296,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686828613281,0.7156571745872498,0.1430191695690155,0.1362606734037399,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691711425781,0.8207026720046997,0.2180259525775909,0.1531095802783966,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.6768208742141724,0.1217876374721527,0.1162504777312278,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.6811783313751221,0.1238570734858512,0.5615049600601196,285.3692321777344,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4057312011719,285.37127685546875,1.0,0.3173404633998871,1.0,1.0,0.0,1.0,-1.5888776779174805,1.588875651359558,2.0484351352934027e-06,1.2077592611312866,0.9028820991516112,0.9028820991516112,0.0,56.32744216918945,64.0,16187.2197265625,0.0,381.0850830078125,1.0,283.1499938964844,284.6615905761719,291.0557556152344,292.1880798339844,293.1499938964844,293.1499938964844,283.1499938964844,17565.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744324922561646,1.0,0.0,0.0,2.557137250900269,2.5571489334106445,4.363162702247793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.80859375,0.0,526.6494140625,1895.4371337890625,0.0,796.2152709960938,0.6342990398406982,1.0,0.0,3.0,1.0,0.0
12212160,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.9990000128746032,0.4629217982292175,0.3582394421100616,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.7168245315551758,0.1443807780742645,0.1375385969877243,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.8207118511199951,0.2189834117889404,0.1537737697362899,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.6781592965126038,0.1230129450559616,0.1174032762646675,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3815002441406,0.6818367838859558,0.1247439086437225,0.5654550194740295,285.3823547363281,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.4151306152344,285.3844909667969,1.0,0.3192193806171417,1.0,1.0,0.0,1.0,-1.599177598953247,1.5991755723953247,2.073589712381363e-06,1.2158384323120115,0.9059035778045654,0.9059035778045654,0.0,56.87227630615234,67.0,16332.1142578125,0.0,388.0369567871094,1.0,283.1499938964844,284.6700744628906,291.0595703125,292.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17556.79296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767031311988831,1.0,0.0,0.0,2.5654754638671875,2.5654871463775635,4.391663708247506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.0068359375,0.0,531.1700439453125,1895.4371337890625,0.0,807.2222900390625,0.6391550302505493,1.0,0.0,3.0,1.0,0.0
12212220,297.5460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.9990000128746032,0.4669516086578369,0.3606109023094177,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.7180314064025879,0.1461180597543716,0.139177605509758,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8204390406608582,0.2202027142047882,0.1546274721622467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.6795798540115356,0.1245733276009559,0.1188793927431106,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.6824204325675964,0.1258818209171295,0.5705689191818237,285.3920593261719,284.95001220703125,295.5359802246094,288.0411376953125,295.5333557128906,297.4256286621094,285.3935852050781,1.0,0.3217967450618744,1.0,1.0,0.0,1.0,-1.612928867340088,1.612926721572876,2.107475211232668e-06,1.2266229391098022,0.9096498489379884,0.9096498489379884,0.0,57.67339706420898,67.0,16542.046875,0.0,397.6411743164063,1.0,283.1499938964844,284.6697692871094,291.0663452148437,292.21795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17888.00390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799409747123718,1.0,0.0,0.0,2.600693464279175,2.600705623626709,4.5130659032111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.345703125,0.0,552.5253295898438,1895.4371337890625,0.0,823.1699829101562,0.6449662446975708,1.0,0.0,3.0,1.0,0.0
12212280,297.5511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.9990000128746032,0.4693568348884582,0.3623351156711578,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.399169921875,0.7186346054077148,0.1472116410732269,0.1402120888233184,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3995666503906,0.8201047778129578,0.2209681570529937,0.1551648378372192,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.6803100109100342,0.125553622841835,0.119809478521347,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39898681640625,0.68263840675354,0.126599833369255,0.5738117694854736,285.3996276855469,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4312744140625,285.4013061523437,1.0,0.3235155642032623,1.0,1.0,0.0,1.0,-1.621896505355835,1.621894359588623,2.1297589682944817e-06,1.233654260635376,0.9120122790336608,0.9120122790336608,0.0,58.237396240234375,70.0,16666.953125,0.0,404.0955200195313,1.0,283.1499938964844,284.6726379394531,291.070556640625,292.2292175292969,293.1499938964844,293.1499938964844,283.1499938964844,17988.76953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821195244789124,1.0,0.0,0.0,2.6149022579193115,2.6149144172668457,4.5625145617123053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.74169921875,0.0,561.1205444335938,1895.4371337890625,0.0,834.0684204101562,0.6512801647186279,1.0,0.0,3.0,1.0,0.0
12212340,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9990000128746032,0.4754584729671478,0.3676404654979706,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.7198520302772522,0.1501761376857757,0.1430269479751587,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8187717795372009,0.2230339497327804,0.1566233187913894,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.6818398237228394,0.128203809261322,0.1223342791199684,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.6828223466873169,0.1285457760095596,0.5826545357704163,285.4124450683594,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4436950683594,285.41387939453125,1.0,0.3284360468387604,1.0,1.0,0.0,1.0,-1.6470437049865725,1.6470415592193604,2.1930275124759646e-06,1.2533625364303589,0.918257772922516,0.918257772922516,0.0,59.937530517578125,73.0,17033.6796875,0.0,422.8594970703125,1.0,283.1499938964844,284.66864013671875,291.08282470703125,292.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,18641.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886261463165283,1.0,0.0,0.0,2.680244445800781,2.6802573204040527,4.793383254764194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.18359375,0.0,602.8327026367188,1895.4371337890625,0.0,867.4381713867188,0.667233407497406,1.0,0.0,3.0,1.0,0.0
12212400,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.9990000128746032,0.4754584729671478,0.3676404654979706,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.7198520302772522,0.1501761376857757,0.1430269479751587,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8187717795372009,0.2230339497327804,0.1566233187913894,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.6818398237228394,0.128203809261322,0.1223342791199684,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.6828223466873169,0.1285457760095596,0.5826545357704163,285.4124450683594,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4436950683594,285.41387939453125,1.0,0.3284360468387604,1.0,1.0,0.0,1.0,-1.6470437049865725,1.6470415592193604,2.1930275124759646e-06,1.2533625364303589,0.918257772922516,0.918257772922516,0.0,59.937530517578125,73.0,17033.6796875,0.0,422.8594970703125,1.0,283.1499938964844,284.66864013671875,291.08282470703125,292.2627868652344,293.1499938964844,293.1499938964844,283.1499938964844,18641.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886261463165283,1.0,0.0,0.0,2.680244445800781,2.6802573204040527,4.793383254764194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.18359375,0.0,602.8327026367188,1895.4371337890625,0.0,867.4381713867188,0.667233407497406,1.0,0.0,3.0,1.0,0.0
12212460,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9990000128746032,0.4812439978122711,0.3738870024681091,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.7206507921218872,0.1532647460699081,0.1459697037935257,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8169130086898804,0.2251759171485901,0.1581415981054306,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.6829125881195068,0.1309533417224884,0.1249637901782989,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.6825504302978516,0.1305676698684692,0.5918915271759033,285.4230651855469,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.45281982421875,285.4243469238281,1.0,0.3338522911071777,1.0,1.0,0.0,1.0,-1.6741466522216797,1.6741443872451782,2.2625006295129424e-06,1.274585247039795,0.9246278405189514,0.9246278405189514,0.0,61.916751861572266,76.0,17425.150390625,0.0,444.064697265625,1.0,283.1499938964844,284.6611022949219,291.0946960449219,292.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19445.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959274768829346,1.0,0.0,0.0,2.755888700485229,2.7559022903442383,5.067767574473692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6708984375,0.0,653.8364868164062,1895.4371337890625,0.0,906.37744140625,0.6856572031974792,1.0,0.0,3.0,1.0,0.0
12212520,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9990000128746032,0.4812439978122711,0.3738870024681091,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4227294921875,0.7206507921218872,0.1532647460699081,0.1459697037935257,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4230041503906,0.8169130086898804,0.2251759171485901,0.1581415981054306,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.6829125881195068,0.1309533417224884,0.1249637901782989,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4225769042969,0.6825504302978516,0.1305676698684692,0.5918915271759033,285.4230651855469,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.45281982421875,285.4243469238281,1.0,0.3338522911071777,1.0,1.0,0.0,1.0,-1.6741466522216797,1.6741443872451782,2.2625006295129424e-06,1.274585247039795,0.9246278405189514,0.9246278405189514,0.0,61.916751861572266,76.0,17425.150390625,0.0,444.064697265625,1.0,283.1499938964844,284.6611022949219,291.0946960449219,292.29766845703125,293.1499938964844,293.1499938964844,283.1499938964844,19445.052734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959274768829346,1.0,0.0,0.0,2.755888700485229,2.7559022903442383,5.067767574473692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.6708984375,0.0,653.8364868164062,1895.4371337890625,0.0,906.37744140625,0.6856572031974792,1.0,0.0,3.0,1.0,0.0
12212580,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.9990000128746032,0.4867528975009918,0.3808216452598572,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.7211916446685791,0.1564720422029495,0.1490324884653091,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8147182464599609,0.227395549416542,0.1597186028957367,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6836915016174316,0.1337965577840805,0.1276898235082626,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6819920539855957,0.1326609700918197,0.6014842987060547,285.4328308105469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4593200683594,285.43408203125,1.0,0.3396541476249695,1.0,1.0,0.0,1.0,-1.702834129333496,1.702831745147705,2.337483238079585e-06,1.2970257997512815,0.9311215281486512,0.9311215281486512,0.0,64.12232971191406,79.0,17836.166015625,0.0,467.4896240234375,1.0,283.1499938964844,284.65203857421875,291.1059265136719,292.33306884765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60368812084198,1.0,0.0,0.0,2.838077545166016,2.8380916118621826,5.374546390157775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.966796875,0.0,712.517333984375,1895.4371337890625,0.0,949.53076171875,0.7056405544281006,1.0,0.0,3.0,1.0,0.0
12212640,297.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.9990000128746032,0.4867528975009918,0.3808216452598572,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.7211916446685791,0.1564720422029495,0.1490324884653091,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8147182464599609,0.227395549416542,0.1597186028957367,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6836915016174316,0.1337965577840805,0.1276898235082626,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.6819920539855957,0.1326609700918197,0.6014842987060547,285.4328308105469,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.4593200683594,285.43408203125,1.0,0.3396541476249695,1.0,1.0,0.0,1.0,-1.702834129333496,1.702831745147705,2.337483238079585e-06,1.2970257997512815,0.9311215281486512,0.9311215281486512,0.0,64.12232971191406,79.0,17836.166015625,0.0,467.4896240234375,1.0,283.1499938964844,284.65203857421875,291.1059265136719,292.33306884765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.7109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60368812084198,1.0,0.0,0.0,2.838077545166016,2.8380916118621826,5.374546390157775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.966796875,0.0,712.517333984375,1895.4371337890625,0.0,949.53076171875,0.7056405544281006,1.0,0.0,3.0,1.0,0.0
12212700,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361267089844,0.9990000128746032,0.489417552947998,0.3844777643680572,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.7214089632034302,0.1581199616193771,0.1506078541278839,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.8135462403297424,0.2285357415676117,0.1605299413204193,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.6840161681175232,0.1352523267269134,0.1290877312421798,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.681653618812561,0.1337345689535141,0.6064119935035706,285.4360046386719,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4617614746094,285.4368896484375,1.0,0.3426716029644012,1.0,1.0,0.0,1.0,-1.7176845073699951,1.717682123184204,2.3768825485603884e-06,1.3086326122283936,0.9343959093093872,0.9343959093093872,0.0,65.29546356201172,79.0,18055.552734375,0.0,479.9808654785156,1.0,283.1499938964844,284.6443786621094,291.1116943359375,292.3516845703125,293.1499938964844,293.1499938964844,283.1499938964844,20947.421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6076862812042236,1.0,0.0,0.0,2.8888018131256104,2.888816595077514,5.568379606302187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.638671875,0.0,750.5956420898438,1895.4371337890625,0.0,972.437744140625,0.715203046798706,1.0,0.0,3.0,1.0,0.0
12212760,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.9990000128746032,0.492028146982193,0.3882316946983337,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.7216076850891113,0.1597979813814163,0.1522120535373687,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.81234210729599,0.2296963781118393,0.1613554060459137,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422302246094,0.6843135952949524,0.1367301195859909,0.1305073499679565,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44219970703125,0.6812934875488281,0.1348262429237365,0.6114234328269958,285.4426574707031,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4637756347656,285.44390869140625,1.0,0.3457544445991516,1.0,1.0,0.0,1.0,-1.7328310012817385,1.7328286170959473,2.4174764803319704e-06,1.32046377658844,0.9377465844154358,0.9377465844154358,0.0,66.50947570800781,82.0,18262.9921875,0.0,492.96783447265625,1.0,283.1499938964844,284.6427001953125,291.1169738769531,292.3690490722656,293.1499938964844,293.1499938964844,283.1499938964844,21324.798828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6116806268692017,1.0,0.0,0.0,2.9241719245910645,2.924186944961548,5.705571197722747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.05908203125,0.0,777.6737670898438,1895.4371337890625,0.0,995.7656860351562,0.7265467047691345,1.0,0.0,3.0,1.0,0.0
12212820,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.9990000128746032,0.4971123337745666,0.3959395289421081,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7220073938369751,0.1632443964481353,0.155508890748024,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8099057078361511,0.2320793122053146,0.1630524843931198,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6848858594894409,0.1397504210472107,0.1334111541509628,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6805732846260071,0.1370655000209808,0.621709942817688,285.4529724121094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.466796875,285.4542541503906,1.0,0.3520821034908294,1.0,1.0,0.0,1.0,-1.7639200687408447,1.7639175653457642,2.502089500922011e-06,1.3447253704071045,0.9445127844810486,0.9445127844810486,0.0,69.03945922851562,85.0,18703.0078125,0.0,520.3644409179688,1.0,283.1499938964844,284.6337585449219,291.1283264160156,292.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,22346.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197925209999084,1.0,0.0,0.0,3.0125954151153564,3.012611389160156,6.055847734387498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.99462890625,0.0,848.6024169921875,1895.4371337890625,0.0,1044.47705078125,0.747992217540741,1.0,0.0,3.0,1.0,0.0
12212880,297.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45318603515625,0.9990000128746032,0.4971123337745666,0.3959395289421081,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.7220073938369751,0.1632443964481353,0.155508890748024,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8099057078361511,0.2320793122053146,0.1630524843931198,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6848858594894409,0.1397504210472107,0.1334111541509628,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.6805732846260071,0.1370655000209808,0.621709942817688,285.4529724121094,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.466796875,285.4542541503906,1.0,0.3520821034908294,1.0,1.0,0.0,1.0,-1.7639200687408447,1.7639175653457642,2.502089500922011e-06,1.3447253704071045,0.9445127844810486,0.9445127844810486,0.0,69.03945922851562,85.0,18703.0078125,0.0,520.3644409179688,1.0,283.1499938964844,284.6337585449219,291.1283264160156,292.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,22346.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197925209999084,1.0,0.0,0.0,3.0125954151153564,3.012611389160156,6.055847734387498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.99462890625,0.0,848.6024169921875,1895.4371337890625,0.0,1044.47705078125,0.747992217540741,1.0,0.0,3.0,1.0,0.0
12212940,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9990000128746032,0.5014563798904419,0.4028591811656952,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7224058508872986,0.1663763970136642,0.158506229519844,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.462158203125,0.8077772259712219,0.2342400550842285,0.1645927280187606,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6854171752929688,0.1424831598997116,0.1360385417938232,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.6799914836883545,0.1390991657972335,0.6310543417930603,285.46221923828125,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.46856689453125,285.4634094238281,1.0,0.3577952086925506,1.0,1.0,0.0,1.0,-1.7920522689819336,1.792049765586853,2.580147565822699e-06,1.3666532039642334,0.9505854249000548,0.9505854249000548,0.0,71.35919952392578,85.0,19101.7109375,0.0,545.983642578125,1.0,283.1499938964844,284.6256408691406,291.138916015625,292.43975830078125,293.1499938964844,293.1499938964844,283.1499938964844,23309.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270065903663635,1.0,0.0,0.0,3.0938560962677,3.0938727855682373,6.38695041743631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.07080078125,0.0,917.5006103515624,1895.4371337890625,0.0,1089.26220703125,0.7647362947463989,1.0,0.0,3.0,1.0,0.0
12213000,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4643859863281,0.9990000128746032,0.5020420551300049,0.4038079082965851,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638671875,0.722465991973877,0.166811004281044,0.1589218527078628,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8074910640716553,0.234540119767189,0.1648061275482177,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.6854946613311768,0.1428616940975189,0.1364021897315979,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.6799187064170837,0.139381468296051,0.632349967956543,285.46417236328125,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4687805175781,285.4654541015625,1.0,0.3585829138755798,1.0,1.0,0.0,1.0,-1.7959392070770264,1.7959367036819458,2.5910437670972897e-06,1.369680881500244,0.9514328837394714,0.9514328837394714,0.0,71.6811752319336,88.0,19154.423828125,0.0,549.58349609375,1.0,283.1499938964844,284.62567138671875,291.1402893066406,292.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,23400.01953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279821395874023,1.0,0.0,0.0,3.1021690368652344,3.1021859645843506,6.421319085347932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.80224609375,0.0,924.6923217773438,1895.4371337890625,0.0,1095.421875,0.769696831703186,1.0,0.0,3.0,1.0,0.0
12213060,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.9990000128746032,0.5068501830101013,0.4117286205291748,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7230370044708252,0.1704976707696914,0.1624500900506973,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8051679730415344,0.2370833605527877,0.166617676615715,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.6862059831619263,0.1460665017366409,0.1394831836223602,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.6793929934501648,0.1417763382196426,0.6433506011962891,285.4761047363281,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.4700927734375,285.4774780273437,1.0,0.3652155697345733,1.0,1.0,0.0,1.0,-1.8287711143493648,1.8287684917449951,2.684152150322916e-06,1.3952361345291138,0.9585177898406982,0.9585177898406982,0.0,74.40898895263672,76.0,19615.69140625,0.0,580.5598754882812,1.0,283.1499938964844,284.6185607910156,291.1529541015625,292.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,24473.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362344622612,1.0,0.0,0.0,3.192113161087036,3.1921308040618896,6.799075435992563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.44775390625,0.0,1005.4952392578124,1895.4371337890625,0.0,1148.4931640625,0.7914735674858093,1.0,0.0,3.0,1.0,0.0
12213120,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4763488769531,0.9990000128746032,0.5068501830101013,0.4117286205291748,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.7230370044708252,0.1704976707696914,0.1624500900506973,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4760437011719,0.8051679730415344,0.2370833605527877,0.166617676615715,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.6862059831619263,0.1460665017366409,0.1394831836223602,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756164550781,0.6793929934501648,0.1417763382196426,0.6433506011962891,285.4761047363281,284.95001220703125,296.083984375,288.11181640625,296.081787109375,297.4700927734375,285.4774780273437,1.0,0.3652155697345733,1.0,1.0,0.0,1.0,-1.8287711143493648,1.8287684917449951,2.684152150322916e-06,1.3952361345291138,0.9585177898406982,0.9585177898406982,0.0,74.40898895263672,76.0,19615.69140625,0.0,580.5598754882812,1.0,283.1499938964844,284.6185607910156,291.1529541015625,292.4836730957031,293.1499938964844,293.1499938964844,283.1499938964844,24473.51171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362344622612,1.0,0.0,0.0,3.192113161087036,3.1921308040618896,6.799075435992563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.44775390625,0.0,1005.4952392578124,1895.4371337890625,0.0,1148.4931640625,0.7914735674858093,1.0,0.0,3.0,1.0,0.0
12213180,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.9990000128746032,0.5129867196083069,0.4070541560649872,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7303980588912964,0.1742767244577407,0.1659541726112365,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8111023902893066,0.239680677652359,0.1683858931064605,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.6943033933639526,0.1493387371301651,0.1425159275531768,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.6861916184425354,0.144241601228714,0.6540975570678711,285.47955322265625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.478759765625,285.4797058105469,1.0,0.366187036037445,1.0,1.0,0.0,1.0,-1.846049666404724,1.8460469245910645,2.734182316999068e-06,1.4088670015335083,0.9656128287315368,0.9656128287315368,0.0,73.71642303466797,79.0,19944.82421875,0.0,590.5624389648438,1.0,283.1499938964844,284.60333251953125,291.1643981933594,292.51861572265625,293.1499938964844,293.1499938964844,283.1499938964844,25563.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442354321479797,1.0,0.0,0.0,3.281846523284912,3.281865358352661,7.186705488493317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.44482421875,0.0,1090.64453125,1895.4371337890625,0.0,1201.5550537109375,0.8131851553916931,1.0,0.0,3.0,1.0,0.0
12213240,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795837402344,0.9990000128746032,0.5129867196083069,0.4070541560649872,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.7303980588912964,0.1742767244577407,0.1659541726112365,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47955322265625,0.8111023902893066,0.239680677652359,0.1683858931064605,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.6943033933639526,0.1493387371301651,0.1425159275531768,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4795227050781,0.6861916184425354,0.144241601228714,0.6540975570678711,285.47955322265625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.478759765625,285.4797058105469,1.0,0.366187036037445,1.0,1.0,0.0,1.0,-1.846049666404724,1.8460469245910645,2.734182316999068e-06,1.4088670015335083,0.9656128287315368,0.9656128287315368,0.0,73.71642303466797,79.0,19944.82421875,0.0,590.5624389648438,1.0,283.1499938964844,284.60333251953125,291.1643981933594,292.51861572265625,293.1499938964844,293.1499938964844,283.1499938964844,25563.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442354321479797,1.0,0.0,0.0,3.281846523284912,3.281865358352661,7.186705488493317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.44482421875,0.0,1090.64453125,1895.4371337890625,0.0,1201.5550537109375,0.8131851553916931,1.0,0.0,3.0,1.0,0.0
12213300,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.9990000128746032,0.5170294642448425,0.4051440060138702,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.7338848114013672,0.1762122958898544,0.167746752500534,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.8137456774711609,0.2410058379173278,0.1692876368761062,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.6981422901153564,0.1510124057531356,0.1440647095441818,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.6894329190254211,0.145534411072731,0.6596941947937012,285.47735595703125,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4895935058594,285.4776611328125,1.0,0.3673888444900512,1.0,1.0,0.0,1.0,-1.8555660247802728,1.855563282966613,2.7616929401119705e-06,1.41616952419281,0.9691064953804016,0.9691064953804016,0.0,73.49537658691406,79.0,20114.96875,0.0,596.6456298828125,1.0,283.1499938964844,284.5924987792969,291.16827392578125,292.5325012207031,293.1499938964844,293.1499938964844,283.1499938964844,26239.3359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6477486491203308,1.0,0.0,0.0,3.3343610763549805,3.334380388259888,7.418541372317122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.3583984375,0.0,1142.8250732421875,1895.4371337890625,0.0,1225.3399658203125,0.8231207132339478,1.0,0.0,3.0,1.0,0.0
12213360,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.9990000128746032,0.5211420655250549,0.4043055474758148,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.7368317246437073,0.1781821101903915,0.169582650065422,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48101806640625,0.8157037496566772,0.2423527836799621,0.1702115833759308,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.7013720273971558,0.1527136117219925,0.1456509977579116,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.6921184062957764,0.1468712389469146,0.6655511856079102,285.4810485839844,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.50067138671875,285.4818420410156,1.0,0.3688986003398895,1.0,1.0,0.0,1.0,-1.866809964179993,1.866807103157044,2.794525471472298e-06,1.424885630607605,0.972683310508728,0.972683310508728,0.0,73.58108520507812,82.0,20291.845703125,0.0,604.999267578125,1.0,283.1499938964844,284.5891418457031,291.172119140625,292.5458374023437,293.1499938964844,293.1499938964844,283.1499938964844,26661.9921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509184241294861,1.0,0.0,0.0,3.3705496788024902,3.370569467544556,7.580446208521607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.4248046875,0.0,1179.404296875,1895.4371337890625,0.0,1247.0487060546875,0.834644079208374,1.0,0.0,3.0,1.0,0.0
12213420,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.9990000128746032,0.5293053388595581,0.4042524695396423,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.7419382929801941,0.1822168081998825,0.1733605712652206,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8186149001121521,0.2451114058494568,0.1721160411834716,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7069012522697449,0.156190812587738,0.1489109843969345,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.6966666579246521,0.1496442705392837,0.6778270602226257,285.4881591796875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5210876464844,285.4892272949219,1.0,0.3727137148380279,1.0,1.0,0.0,1.0,-1.892224669456482,1.8922218084335327,2.869566287699854e-06,1.4445825815200806,0.9798943400382996,0.9798943400382996,0.0,74.22437286376953,85.0,20686.724609375,0.0,625.6405029296875,1.0,283.1499938964844,284.5794982910156,291.1839294433594,292.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,27768.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570174098014832,1.0,0.0,0.0,3.4587459564208984,3.4587666988372803,7.982347369761555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.08642578125,0.0,1272.257080078125,1895.4371337890625,0.0,1289.4696044921875,0.8559682965278625,1.0,0.0,3.0,1.0,0.0
12213480,297.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.9990000128746032,0.5293053388595581,0.4042524695396423,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4879455566406,0.7419382929801941,0.1822168081998825,0.1733605712652206,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.48809814453125,0.8186149001121521,0.2451114058494568,0.1721160411834716,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4878234863281,0.7069012522697449,0.156190812587738,0.1489109843969345,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.6966666579246521,0.1496442705392837,0.6778270602226257,285.4881591796875,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5210876464844,285.4892272949219,1.0,0.3727137148380279,1.0,1.0,0.0,1.0,-1.892224669456482,1.8922218084335327,2.869566287699854e-06,1.4445825815200806,0.9798943400382996,0.9798943400382996,0.0,74.22437286376953,85.0,20686.724609375,0.0,625.6405029296875,1.0,283.1499938964844,284.5794982910156,291.1839294433594,292.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,27768.833984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570174098014832,1.0,0.0,0.0,3.4587459564208984,3.4587666988372803,7.982347369761555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.08642578125,0.0,1272.257080078125,1895.4371337890625,0.0,1289.4696044921875,0.8559682965278625,1.0,0.0,3.0,1.0,0.0
12213540,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.9990000128746032,0.537234902381897,0.4060141742229461,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7461531758308411,0.1863763034343719,0.1772744953632354,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8204367756843567,0.2479588240385055,0.1740945428609848,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7113291621208191,0.159765139222145,0.1522809565067291,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7002480626106262,0.1525211483240127,0.6906898617744446,285.49871826171875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5381164550781,285.4999389648437,1.0,0.3774137794971466,1.0,1.0,0.0,1.0,-1.9209082126617432,1.9209052324295044,2.95562313112896e-06,1.4668002128601074,0.9872704148292542,0.9872704148292542,0.0,75.40040588378906,88.0,21114.208984375,0.0,650.9801635742188,1.0,283.1499938964844,284.572998046875,291.2001342773437,292.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,28876.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633676290512085,1.0,0.0,0.0,3.5460023880004883,3.5460240840911865,8.390181278628006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.6533203125,0.0,1368.732177734375,1895.4371337890625,0.0,1334.5260009765625,0.8770552277565002,1.0,0.0,3.0,1.0,0.0
12213600,297.64068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.9990000128746032,0.537234902381897,0.4060141742229461,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7461531758308411,0.1863763034343719,0.1772744953632354,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.8204367756843567,0.2479588240385055,0.1740945428609848,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7113291621208191,0.159765139222145,0.1522809565067291,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7002480626106262,0.1525211483240127,0.6906898617744446,285.49871826171875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5381164550781,285.4999389648437,1.0,0.3774137794971466,1.0,1.0,0.0,1.0,-1.9209082126617432,1.9209052324295044,2.95562313112896e-06,1.4668002128601074,0.9872704148292542,0.9872704148292542,0.0,75.40040588378906,88.0,21114.208984375,0.0,650.9801635742188,1.0,283.1499938964844,284.572998046875,291.2001342773437,292.61871337890625,293.1499938964844,293.1499938964844,283.1499938964844,28876.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633676290512085,1.0,0.0,0.0,3.5460023880004883,3.5460240840911865,8.390181278628006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.6533203125,0.0,1368.732177734375,1895.4371337890625,0.0,1334.5260009765625,0.8770552277565002,1.0,0.0,3.0,1.0,0.0
12213660,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50543212890625,0.9990000128746032,0.5419831275939941,0.4078130424022674,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.50506591796875,0.748393714427948,0.188995748758316,0.1797474026679992,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052185058594,0.8211445212364197,0.2497551441192627,0.1753483861684799,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.50494384765625,0.7135776877403259,0.1620109677314758,0.1544063091278076,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7020602822303772,0.1543323248624801,0.6988346576690674,285.5052795410156,284.95001220703125,296.4115905761719,288.17779541015625,296.4095764160156,297.5468139648437,285.50640869140625,1.0,0.3806577920913696,1.0,1.0,0.0,1.0,-1.939876198768616,1.939873218536377,3.013317837030627e-06,1.4814834594726562,0.9918888211250304,0.9918888211250304,0.0,76.33952331542969,88.0,21395.572265625,0.0,668.6312255859375,1.0,283.1499938964844,284.5681457519531,291.2115173339844,292.64617919921875,293.1499938964844,293.1499938964844,283.1499938964844,29666.373046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675848960876465,1.0,0.0,0.0,3.605846643447876,3.605869054794312,8.67576488872146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.2744140625,0.0,1437.7822265625,1895.4371337890625,0.0,1364.936279296875,0.8886838555335999,1.0,0.0,3.0,1.0,0.0
12213720,297.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.9990000128746032,0.5448980927467346,0.4091764986515045,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51177978515625,0.7496730089187622,0.1906546652317047,0.1813152432441711,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.8214507699012756,0.2508949041366577,0.1761446446180343,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116577148437,0.7148317694664001,0.1634312719106674,0.1557521671056747,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7030583024024963,0.1554775685071945,0.7039952278137207,285.5120544433594,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.55157470703125,285.51336669921875,1.0,0.3828018307685852,1.0,1.0,0.0,1.0,-1.9521658420562744,1.952162861824036,3.0510311717080185e-06,1.4909931421279907,0.9948447942733764,0.9948447942733764,0.0,77.00012969970703,91.0,21568.072265625,0.0,680.4011840820312,1.0,283.1499938964844,284.56903076171875,291.2185363769531,292.6631164550781,293.1499938964844,293.1499938964844,283.1499938964844,29977.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703127026557922,1.0,0.0,0.0,3.6320273876190186,3.632050275802612,8.802206252767064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.29638671875,0.0,1468.4285888671875,1895.4371337890625,0.0,1384.808837890625,0.8978357315063477,1.0,0.0,3.0,1.0,0.0
12213780,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52001953125,0.9990000128746032,0.5494976043701172,0.4116464853286743,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.7515809535980225,0.1933430880308151,0.1838605850934982,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.519775390625,0.8217871785163879,0.2527439892292022,0.177440345287323,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.7166662812232971,0.1657300889492035,0.1579348295927047,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.7044984698295593,0.1573300659656524,0.7123642563819885,285.51983642578125,284.95001220703125,296.4812316894531,288.1937561035156,296.4792785644531,297.558349609375,285.5210876464844,1.0,0.3863822221755981,1.0,1.0,0.0,1.0,-1.972416400909424,1.9724133014678955,3.1137390124058584e-06,1.50665545463562,0.9995940923690796,0.9995940923690796,0.0,78.15084838867188,91.0,21862.83984375,0.0,700.2859497070312,1.0,283.1499938964844,284.5654296875,291.2303466796875,292.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,30770.048828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748909950256348,1.0,0.0,0.0,3.691377878189087,3.691401243209839,9.09222762857098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.810546875,0.0,1540.1175537109375,1895.4371337890625,0.0,1418.5135498046875,0.90933758020401,1.0,0.0,3.0,1.0,0.0
