time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213840,297.6650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.52764892578125,0.9990000128746032,0.5523274540901184,0.4133682250976562,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.7526843547821045,0.1950442939996719,0.1854721754789352,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.8219016194343567,0.2539164125919342,0.1782620251178741,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.7177087664604187,0.1671827435493469,0.1593150794506073,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.7052990794181824,0.158499613404274,0.7176534533500671,285.5274353027344,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.56201171875,285.5289001464844,1.0,0.3887095153331756,1.0,1.0,0.0,1.0,-1.985416054725647,1.9854129552841189,3.1543631848762743e-06,1.5167055130004885,1.0,1.0,0.0,78.9283218383789,94.0,22041.953125,0.0,713.3700561523438,1.0,283.1499938964844,284.5672302246094,291.23736572265625,292.7096252441406,293.1499938964844,293.1499938964844,283.1499938964844,31131.611328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677813708782196,1.0,0.0,0.0,3.716176986694336,3.716200828552246,9.214803071699862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.189453125,0.0,1570.9610595703125,1895.4371337890625,0.0,1440.2562255859375,0.9181751012802124,1.0,0.0,3.0,1.0,0.0
12213900,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.9990000128746032,0.5559709668159485,0.415751188993454,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.754051685333252,0.1972789913415908,0.187591552734375,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5347900390625,0.8219807744026184,0.2554584741592407,0.179344967007637,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7189837098121643,0.1690889149904251,0.1611285656690597,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53448486328125,0.7062638998031616,0.1600332558155059,0.7246000170707703,285.5348815917969,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5663146972656,285.53619384765625,1.0,0.3918151557445526,1.0,1.0,0.0,1.0,-2.002643585205078,2.0026402473449707,3.208639327567653e-06,1.530017971992493,1.0,1.0,0.0,79.99048614501953,94.0,22289.537109375,0.0,731.0491943359375,1.0,283.1499938964844,284.5653686523437,291.24676513671875,292.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,31918.759765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817221641540527,1.0,0.0,0.0,3.7631123065948486,3.763136863708496,9.44903945310216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.89990234375,0.0,1631.2076416015625,1895.4371337890625,0.0,1469.601806640625,0.9268444180488586,1.0,0.0,3.0,1.0,0.0
12213960,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5462646484375,0.9990000128746032,0.5595751404762268,0.4182948172092438,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54571533203125,0.7553444504737854,0.1995420604944229,0.189738318324089,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8219830989837646,0.2570235133171081,0.1804438382387161,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5455322265625,0.7201725840568542,0.1710167378187179,0.162963256239891,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.7071444988250732,0.1615830659866333,0.7316227555274963,285.5460510253906,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5700988769531,285.54766845703125,1.0,0.3950095772743225,1.0,1.0,0.0,1.0,-2.020233392715454,2.020230293273926,3.2645730243530124e-06,1.5436043739318848,1.0,1.0,0.0,81.11083984375,97.0,22529.14453125,0.0,749.4987182617188,1.0,283.1499938964844,284.5692443847656,291.25567626953125,292.7565612792969,293.1499938964844,293.1499938964844,283.1499938964844,32417.298828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856570839881897,1.0,0.0,0.0,3.792384624481201,3.792409420013428,9.596614063411837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.814453125,0.0,1669.571044921875,1895.4371337890625,0.0,1499.4520263671875,0.9368137717247008,1.0,0.0,3.0,1.0,0.0
12214020,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.9990000128746032,0.5666936039924622,0.4237184822559356,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.7577877044677734,0.2041477560997009,0.1941114217042923,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.8218521475791931,0.260217934846878,0.1826902478933334,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7223801016807556,0.1749328970909118,0.1666943579912185,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7087421417236328,0.1647290140390396,0.7458956837654114,285.5669860839844,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5764465332031,285.5687561035156,1.0,0.4016068577766418,1.0,1.0,0.0,1.0,-2.0563201904296875,2.05631685256958,3.3809465094236657e-06,1.571458339691162,1.0,1.0,0.0,83.4885482788086,100.0,23029.158203125,0.0,788.5115966796875,1.0,283.1499938964844,284.57391357421875,291.27362060546875,292.8039245605469,293.1499938964844,293.1499938964844,283.04998779296875,33645.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936731338500977,1.0,0.0,0.0,3.863542079925537,3.86356782913208,9.96011976894806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.51953125,0.0,1765.325439453125,1895.4371337890625,0.0,1561.1849365234375,0.9532485604286194,1.0,0.0,3.0,1.0,0.0
12214080,297.6771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672607421875,0.9990000128746032,0.5666936039924622,0.4237184822559356,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666198730469,0.7577877044677734,0.2041477560997009,0.1941114217042923,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668640136719,0.8218521475791931,0.260217934846878,0.1826902478933334,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7223801016807556,0.1749328970909118,0.1666943579912185,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.7087421417236328,0.1647290140390396,0.7458956837654114,285.5669860839844,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5764465332031,285.5687561035156,1.0,0.4016068577766418,1.0,1.0,0.0,1.0,-2.0563201904296875,2.05631685256958,3.3809465094236657e-06,1.571458339691162,1.0,1.0,0.0,83.4885482788086,100.0,23029.158203125,0.0,788.5115966796875,1.0,283.1499938964844,284.57391357421875,291.27362060546875,292.8039245605469,293.1499938964844,293.1499938964844,283.04998779296875,33645.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936731338500977,1.0,0.0,0.0,3.863542079925537,3.86356782913208,9.96011976894806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.51953125,0.0,1765.325439453125,1895.4371337890625,0.0,1561.1849365234375,0.9532485604286194,1.0,0.0,3.0,1.0,0.0
12214140,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.9990000128746032,0.5729724764823914,0.4294752180576324,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51318359375,0.7597679495811462,0.2085162252187729,0.198320597410202,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8213515877723694,0.2631448209285736,0.1848115175962448,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7241285443305969,0.1786342114210128,0.1702758520841598,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.7098749279975891,0.1676744371652603,0.759524405002594,285.5132751464844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.578369140625,285.5140991210937,1.0,0.4081377685070038,1.0,1.0,0.0,1.0,-2.091508388519287,2.0915048122406006,3.496536237435066e-06,1.5986043214797974,1.0,1.0,0.0,85.96361541748047,100.0,23684.01171875,0.0,828.2788696289062,1.0,283.052490234375,284.4970703125,291.31182861328125,292.8945007324219,293.1499938964844,293.1499938964844,283.04998779296875,34621.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070811986923218,1.0,0.0,0.0,3.919201374053955,3.9192278385162354,1.0249162869513384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.9462890625,0.0,1842.725341796875,1895.4371337890625,0.0,1667.0784912109375,0.9648223519325256,1.0,0.0,3.0,1.0,0.0
12214200,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51385498046875,0.9990000128746032,0.5732256174087524,0.4297316670417785,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5136108398437,0.7598364353179932,0.2086976468563079,0.1984934359788894,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.8213161826133728,0.2632650136947632,0.1848963648080825,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135803222656,0.7241880297660828,0.1787875294685363,0.1704225987195968,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135498046875,0.7099071741104126,0.1677955836057663,0.7600783109664917,285.51373291015625,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5783996582031,285.51470947265625,1.0,0.408412367105484,1.0,1.0,0.0,1.0,-2.0929672718048096,2.092963933944702,3.501373612380121e-06,1.5997291803359983,1.0,1.0,0.0,86.07160186767578,103.0,23703.7109375,0.0,829.9724731445312,1.0,283.0521240234375,284.4971618652344,291.3116455078125,292.8948974609375,293.1499938964844,293.1499938964844,282.75,34649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074785232543945,1.0,0.0,0.0,3.9207844734191895,3.9208109378814697,1.0257444955641404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.078125,0.0,1844.9593505859373,1895.4371337890625,0.0,1670.2647705078125,0.9651994705200196,1.0,0.0,3.0,1.0,0.0
12214260,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.9990000128746032,0.578115701675415,0.4369447231292724,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.760780930519104,0.2128241062164306,0.2025882005691528,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.819618821144104,0.2656698524951935,0.1867620646953582,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.724967896938324,0.1822528690099716,0.1738854497671127,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7099238038063049,0.1704426556825637,0.7728888988494873,285.3059997558594,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5693359375,285.3055725097656,1.0,0.4152755737304687,1.0,1.0,0.0,1.0,-2.128337860107422,2.128334283828736,3.619771405283245e-06,1.627013087272644,1.0,1.0,0.0,88.97086334228516,106.0,24711.224609375,0.0,872.6838989257812,1.0,282.7562255859375,284.2525329589844,291.36749267578125,293.041748046875,293.1499938964844,293.1499938964844,282.45001220703125,35193.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320506572723389,1.0,0.0,0.0,3.951416492462158,3.9514434337615967,1.041834821080556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.57861328125,0.0,1888.540771484375,1895.4371337890625,0.0,1872.2828369140625,0.9724871516227722,1.0,0.0,3.0,1.0,0.0
12214320,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.9990000128746032,0.578115701675415,0.4369447231292724,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3062438964844,0.760780930519104,0.2128241062164306,0.2025882005691528,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.819618821144104,0.2656698524951935,0.1867620646953582,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.724967896938324,0.1822528690099716,0.1738854497671127,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.7099238038063049,0.1704426556825637,0.7728888988494873,285.3059997558594,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.5693359375,285.3055725097656,1.0,0.4152755737304687,1.0,1.0,0.0,1.0,-2.128337860107422,2.128334283828736,3.619771405283245e-06,1.627013087272644,1.0,1.0,0.0,88.97086334228516,106.0,24711.224609375,0.0,872.6838989257812,1.0,282.7562255859375,284.2525329589844,291.36749267578125,293.041748046875,293.1499938964844,293.1499938964844,282.45001220703125,35193.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320506572723389,1.0,0.0,0.0,3.951416492462158,3.9514434337615967,1.041834821080556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.57861328125,0.0,1888.540771484375,1895.4371337890625,0.0,1872.2828369140625,0.9724871516227722,1.0,0.0,3.0,1.0,0.0
12214380,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.581391453742981,0.4454403817653656,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7604542970657349,0.2165306210517883,0.2062581479549408,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.81661456823349,0.2675139009952545,0.1881891936063766,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7245672345161438,0.1853186637163162,0.1769505739212036,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7085636258125305,0.1726295948028564,0.7835683226585388,285.0930480957031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5495300292969,285.0927124023437,1.0,0.4220286607742309,1.0,1.0,0.0,1.0,-2.1611757278442383,2.1611719131469727,3.73156217392534e-06,1.6523222923278809,1.0,1.0,0.0,92.18223571777344,109.0,25704.658203125,0.0,915.3829345703124,1.0,282.4561462402344,284.0052490234375,291.3757019042969,293.1196594238281,293.1499938964844,293.1499938964844,282.1499938964844,35519.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539666891098022,1.0,0.0,0.0,3.9696779251098633,3.9697048664093018,1.0514867199162836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.21728515625,0.0,1914.8455810546875,1895.4371337890625,0.0,2059.865966796875,0.9768311381340028,1.0,0.0,3.0,1.0,0.0
12214440,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.9990000128746032,0.581391453742981,0.4454403817653656,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7604542970657349,0.2165306210517883,0.2062581479549408,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.81661456823349,0.2675139009952545,0.1881891936063766,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7245672345161438,0.1853186637163162,0.1769505739212036,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.7085636258125305,0.1726295948028564,0.7835683226585388,285.0930480957031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5495300292969,285.0927124023437,1.0,0.4220286607742309,1.0,1.0,0.0,1.0,-2.1611757278442383,2.1611719131469727,3.73156217392534e-06,1.6523222923278809,1.0,1.0,0.0,92.18223571777344,109.0,25704.658203125,0.0,915.3829345703124,1.0,282.4561462402344,284.0052490234375,291.3757019042969,293.1196594238281,293.1499938964844,293.1499938964844,282.1499938964844,35519.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539666891098022,1.0,0.0,0.0,3.9696779251098633,3.9697048664093018,1.0514867199162836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.21728515625,0.0,1914.8455810546875,1895.4371337890625,0.0,2059.865966796875,0.9768311381340028,1.0,0.0,3.0,1.0,0.0
12214500,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.582595944404602,0.4498657882213592,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7600991725921631,0.2182952612638473,0.2080119401216507,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8149363994598389,0.2683344185352325,0.1888342052698135,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7241784930229187,0.1867614388465881,0.1783998012542724,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7076359391212463,0.173610970377922,0.7884010076522827,284.9289855957031,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5375061035156,284.9157409667969,1.0,0.4253427982330322,1.0,1.0,0.0,1.0,-2.1769189834594727,2.176915168762207,3.785791250265902e-06,1.6644463539123535,0.9994101524353028,0.9994101524353028,0.0,93.83700561523438,109.0,26461.3984375,0.0,936.6923217773438,1.0,282.19354248046875,283.80145263671875,291.4075012207031,293.2505798339844,293.1499938964844,293.1499938964844,282.1499938964844,35635.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663066387176514,1.0,0.0,0.0,3.9757471084594727,3.975774526596069,1.0547045121711562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.62939453125,0.0,1923.7032470703125,1895.4371337890625,0.0,2168.112060546875,0.9782703518867492,1.0,0.0,3.0,1.0,0.0
12214560,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9990000128746032,0.5834735035896301,0.4545117616653442,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7595075964927673,0.2199825495481491,0.2096630632877349,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8130069375038147,0.2690615057945251,0.1893809735774994,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.723566472530365,0.1881281435489654,0.1797526031732559,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7064443826675415,0.1745032370090484,0.7927305698394775,284.880859375,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5235900878906,284.8807678222656,1.0,0.428599089384079,1.0,1.0,0.0,1.0,-2.1919660568237305,2.191962242126465,3.8380139812943526e-06,1.676033616065979,0.9984074234962464,0.9984074234962464,0.0,95.54539489746094,112.0,26687.650390625,0.0,957.7893676757812,1.0,282.1556396484375,283.7596740722656,291.3747253417969,293.17803955078125,293.1499938964844,293.1499938964844,281.8500061035156,35759.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714753746986389,1.0,0.0,0.0,3.979335308074951,3.979362726211548,1.0566091077635065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.22705078125,0.0,1929.400390625,1895.4371337890625,0.0,2213.951171875,0.979163408279419,1.0,0.0,3.0,1.0,0.0
12214620,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9990000128746032,0.5845821499824524,0.4637467563152313,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.758306622505188,0.2232675403356552,0.2128936648368835,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8091354370117188,0.2704217731952667,0.1904270201921463,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.7222957611083984,0.1907619833946228,0.1823736429214477,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7039820551872253,0.176171213388443,0.8008580803871155,284.6724853515625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.489501953125,284.67236328125,1.0,0.4349618554115295,1.0,1.0,0.0,1.0,-2.221108675003052,2.221104860305786,3.940222541132243e-06,1.6984597444534302,0.99294114112854,0.99294114112854,0.0,98.96575927734376,115.0,27661.224609375,0.0,999.8084716796876,1.0,281.8561096191406,283.5185241699219,291.3788757324219,293.2386474609375,293.1499938964844,293.1499938964844,281.54998779296875,36010.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861030697822571,1.0,0.0,0.0,3.979680776596069,3.979707956314087,1.0567924846327514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.2529296875,0.0,1931.904541015625,1895.4371337890625,0.0,2345.10546875,0.9793910980224608,1.0,0.0,3.0,1.0,0.0
12214680,297.543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.9990000128746032,0.5845821499824524,0.4637467563152313,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.758306622505188,0.2232675403356552,0.2128936648368835,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.8091354370117188,0.2704217731952667,0.1904270201921463,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727905273437,0.7222957611083984,0.1907619833946228,0.1823736429214477,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728515625,0.7039820551872253,0.176171213388443,0.8008580803871155,284.6724853515625,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.489501953125,284.67236328125,1.0,0.4349618554115295,1.0,1.0,0.0,1.0,-2.221108675003052,2.221104860305786,3.940222541132243e-06,1.6984597444534302,0.99294114112854,0.99294114112854,0.0,98.96575927734376,115.0,27661.224609375,0.0,999.8084716796876,1.0,281.8561096191406,283.5185241699219,291.3788757324219,293.2386474609375,293.1499938964844,293.1499938964844,281.54998779296875,36010.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861030697822571,1.0,0.0,0.0,3.979680776596069,3.979707956314087,1.0567924846327514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.2529296875,0.0,1931.904541015625,1895.4371337890625,0.0,2345.10546875,0.9793910980224608,1.0,0.0,3.0,1.0,0.0
12214740,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.9990000128746032,0.5848630666732788,0.4728705585002899,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.757082462310791,0.2264442294836044,0.2160123735666275,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.8051958084106445,0.2716574966907501,0.1913798302412033,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.7209668159484863,0.1932753175497055,0.1848716586828231,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.7014707922935486,0.177722543478012,0.8083959221839905,284.4658508300781,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4518737792969,284.46588134765625,1.0,0.4411212801933288,1.0,1.0,0.0,1.0,-2.249016046524048,2.249011993408203,4.039421583001968e-06,1.7199218273162842,0.9847255945205688,0.9847255945205688,0.0,102.37979888916016,118.0,28628.4921875,0.0,1041.505126953125,1.0,281.5561218261719,283.2801513671875,291.3907775878906,293.30694580078125,293.1499938964844,293.1499938964844,281.25,36251.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799480140209198,1.0,0.0,0.0,3.971134662628174,3.9711620807647705,1.0522586535444134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.1044921875,0.0,1922.7071533203125,1895.4371337890625,0.0,2466.6728515625,0.9776026010513306,1.0,0.0,3.0,1.0,0.0
12214800,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4657897949219,0.9990000128746032,0.5848630666732788,0.4728705585002899,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46600341796875,0.757082462310791,0.2264442294836044,0.2160123735666275,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4659118652344,0.8051958084106445,0.2716574966907501,0.1913798302412033,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660949707031,0.7209668159484863,0.1932753175497055,0.1848716586828231,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661560058594,0.7014707922935486,0.177722543478012,0.8083959221839905,284.4658508300781,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4518737792969,284.46588134765625,1.0,0.4411212801933288,1.0,1.0,0.0,1.0,-2.249016046524048,2.249011993408203,4.039421583001968e-06,1.7199218273162842,0.9847255945205688,0.9847255945205688,0.0,102.37979888916016,118.0,28628.4921875,0.0,1041.505126953125,1.0,281.5561218261719,283.2801513671875,291.3907775878906,293.30694580078125,293.1499938964844,293.1499938964844,281.25,36251.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799480140209198,1.0,0.0,0.0,3.971134662628174,3.9711620807647705,1.0522586535444134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.1044921875,0.0,1922.7071533203125,1895.4371337890625,0.0,2466.6728515625,0.9776026010513306,1.0,0.0,3.0,1.0,0.0
12214860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27325439453125,0.9990000128746032,0.5841538310050964,0.4814868569374084,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738647460937,0.7556416988372803,0.2290139943361282,0.2186666429042816,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.8012570738792419,0.2724398970603943,0.1920952051877975,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740783691406,0.7193949818611145,0.1952201277017593,0.1869419664144516,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742004394531,0.6987864971160889,0.1787845343351364,0.8142667412757874,284.27349853515625,284.95001220703125,297.1109619140625,288.3577880859375,297.1093444824219,297.41510009765625,284.2729187011719,1.0,0.4465776979923248,1.0,1.0,0.0,1.0,-2.272956609725952,2.2729525566101074,4.125593022763496e-06,1.7383475303649902,0.9747798442840576,0.9747798442840576,0.0,105.58390045166016,118.0,29630.533203125,0.0,1079.0799560546875,1.0,281.25830078125,283.0506591796875,291.41339111328125,293.3941345214844,293.1499938964844,293.1499938964844,281.25,36478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124459385871887,1.0,0.0,0.0,3.9554247856140137,3.9554519653320312,1.0439496236358536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.0576171875,0.0,1904.13330078125,1895.4371337890625,0.0,2585.73583984375,0.9741867780685424,1.0,0.0,3.0,1.0,0.0
12214920,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.9990000128746032,0.5840675234794617,0.4823027551174164,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732238769531,0.7554619312286377,0.2292274385690689,0.2188769429922104,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731628417969,0.8008565306663513,0.2725003957748413,0.1921401917934417,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2732849121094,0.7192012071609497,0.1953752636909485,0.1870995908975601,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2733459472656,0.6984873414039612,0.178859993815422,0.814662754535675,284.27313232421875,284.95001220703125,297.1163635253906,288.3592529296875,297.11474609375,297.41192626953125,284.2733764648437,1.0,0.4470475614070892,1.0,1.0,0.0,1.0,-2.2749085426330566,2.274904489517212,4.132659341848921e-06,1.739848494529724,0.9740397334098816,0.9740397334098816,0.0,105.87985229492188,106.0,29667.509765625,0.0,1082.309326171875,1.0,281.256103515625,283.0502319335937,291.4082336425781,293.3851318359375,293.1499938964844,293.1499938964844,280.95001220703125,36490.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126205205917358,1.0,0.0,0.0,3.9537646770477295,3.953791618347168,1.0430734391775331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.7900390625,0.0,1902.08544921875,1895.4371337890625,0.0,2587.34619140625,0.973822057247162,1.0,0.0,3.0,1.0,0.0
12214980,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.9990000128746032,0.5834413766860962,0.4804410934448242,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7589151263237,0.23148874938488,0.2210978716611862,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.8023578524589539,0.2728587388992309,0.1924476772546768,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7219560146331787,0.1969213336706161,0.1886546909809112,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.7003661394119263,0.1794325113296508,0.8176896572113037,284.083984375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3782043457031,284.08319091796875,1.0,0.4470933973789215,1.0,1.0,0.0,1.0,-2.281235218048096,2.281231164932251,4.15605109083117e-06,1.744969367980957,0.9609246253967284,0.9609246253967284,0.0,105.56371307373048,94.0,30591.171875,0.0,1087.8446044921875,1.0,280.9559936523437,282.8191833496094,291.42681884765625,293.46441650390625,293.1499938964844,293.1499938964844,280.6499938964844,36741.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260509371757507,1.0,0.0,0.0,3.927266836166382,3.92729377746582,1.0291391845385078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.20654296875,0.0,1870.043701171875,1895.4371337890625,0.0,2711.715087890625,0.9679921269416808,1.0,0.0,3.0,1.0,0.0
12215040,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08380126953125,0.9990000128746032,0.5834413766860962,0.4804410934448242,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7589151263237,0.23148874938488,0.2210978716611862,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0841064453125,0.8023578524589539,0.2728587388992309,0.1924476772546768,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0844116210937,0.7219560146331787,0.1969213336706161,0.1886546909809112,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08453369140625,0.7003661394119263,0.1794325113296508,0.8176896572113037,284.083984375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.3782043457031,284.08319091796875,1.0,0.4470933973789215,1.0,1.0,0.0,1.0,-2.281235218048096,2.281231164932251,4.15605109083117e-06,1.744969367980957,0.9609246253967284,0.9609246253967284,0.0,105.56371307373048,94.0,30591.171875,0.0,1087.8446044921875,1.0,280.9559936523437,282.8191833496094,291.42681884765625,293.46441650390625,293.1499938964844,293.1499938964844,280.6499938964844,36741.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260509371757507,1.0,0.0,0.0,3.927266836166382,3.92729377746582,1.0291391845385078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.20654296875,0.0,1870.043701171875,1895.4371337890625,0.0,2711.715087890625,0.9679921269416808,1.0,0.0,3.0,1.0,0.0
12215100,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9318542480469,0.9990000128746032,0.5841303467750549,0.4757295250892639,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9369506835937,0.762464702129364,0.2325010895729065,0.2220521420240402,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355163574219,0.805144727230072,0.2729319334030151,0.1925011724233627,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.93865966796875,0.7248993515968323,0.1975653767585754,0.1892623454332351,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398498535156,0.7030237913131714,0.1795915365219116,0.8183869123458862,283.9340209960937,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.36871337890625,283.922119140625,1.0,0.4455120861530304,1.0,1.0,0.0,1.0,-2.2783589363098145,2.2783548831939697,4.145715138292871e-06,1.7428184747695925,0.9527245163917542,0.9527245163917542,0.0,104.13807678222656,94.0,31310.62890625,0.0,1079.226806640625,1.0,280.6947021484375,282.625244140625,291.4631652832031,293.5980529785156,293.1499938964844,293.1499938964844,280.6499938964844,36891.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352196216583252,1.0,0.0,0.0,3.9103171825408936,3.910343885421753,1.0202750218013534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.72705078125,0.0,1849.67529296875,1895.4371337890625,0.0,2797.08642578125,0.9642305374145508,1.0,0.0,3.0,1.0,0.0
12215160,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8836975097656,0.9990000128746032,0.585523247718811,0.4691711664199829,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.766926646232605,0.233421191573143,0.2228675931692123,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88409423828125,0.8088377118110657,0.2729074954986572,0.1924407631158828,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8844299316406,0.7285743355751038,0.1981152296066284,0.1897333860397339,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.88458251953125,0.7064960598945618,0.1796613186597824,0.818468451499939,283.8839111328125,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.36285400390625,283.8826904296875,1.0,0.4430382251739502,1.0,1.0,0.0,1.0,-2.272056102752685,2.272052049636841,4.122975042264443e-06,1.738025188446045,0.9450650215148926,0.9450650215148926,0.0,102.10037231445312,97.0,31321.638671875,0.0,1064.622314453125,1.0,280.656005859375,282.5820617675781,291.43804931640625,293.52496337890625,293.1499938964844,293.1499938964844,280.3500061035156,37033.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381864428520203,1.0,0.0,0.0,3.890102624893189,3.8901290893554688,1.009753532343893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.76806640625,0.0,1825.3028564453125,1895.4371337890625,0.0,2824.775634765625,0.9597947597503662,1.0,0.0,3.0,1.0,0.0
12215220,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.9990000128746032,0.5891513228416443,0.4633654356002807,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940612792969,0.7720156311988831,0.235170766711235,0.2244890481233596,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939697265625,0.8119967579841614,0.2727811634540558,0.1923298984766006,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6941833496094,0.7324573397636414,0.1991070508956909,0.1906458586454391,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.7096014618873596,0.1797081232070922,0.8185425996780396,283.69384765625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3580017089844,283.6933288574219,1.0,0.4414949715137481,1.0,1.0,0.0,1.0,-2.2680699825286865,2.268065929412842,4.10827624364174e-06,1.7347897291183472,0.926719605922699,0.926719605922699,0.0,100.36041259765624,100.0,32156.701171875,0.0,1053.687744140625,1.0,280.3565368652344,282.359130859375,291.44781494140625,293.5830993652344,293.1499938964844,293.1499938964844,280.04998779296875,37368.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486431241035461,1.0,0.0,0.0,3.8405706882476807,3.840596914291382,9.84203325060662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.27099609375,0.0,1766.4759521484375,1895.4371337890625,0.0,2922.5634765625,0.948862373828888,1.0,0.0,3.0,1.0,0.0
12215280,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937561035156,0.9990000128746032,0.5891513228416443,0.4633654356002807,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6940612792969,0.7720156311988831,0.235170766711235,0.2244890481233596,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939697265625,0.8119967579841614,0.2727811634540558,0.1923298984766006,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6941833496094,0.7324573397636414,0.1991070508956909,0.1906458586454391,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.7096014618873596,0.1797081232070922,0.8185425996780396,283.69384765625,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3580017089844,283.6933288574219,1.0,0.4414949715137481,1.0,1.0,0.0,1.0,-2.2680699825286865,2.268065929412842,4.10827624364174e-06,1.7347897291183472,0.926719605922699,0.926719605922699,0.0,100.36041259765624,100.0,32156.701171875,0.0,1053.687744140625,1.0,280.3565368652344,282.359130859375,291.44781494140625,293.5830993652344,293.1499938964844,293.1499938964844,280.04998779296875,37368.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486431241035461,1.0,0.0,0.0,3.8405706882476807,3.840596914291382,9.84203325060662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.27099609375,0.0,1766.4759521484375,1895.4371337890625,0.0,2922.5634765625,0.948862373828888,1.0,0.0,3.0,1.0,0.0
12215340,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.9990000128746032,0.5908463001251221,0.462222158908844,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.54132080078125,0.773764431476593,0.236154019832611,0.2254407256841659,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54052734375,0.812558650970459,0.2726554870605469,0.1922652125358581,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5424499511719,0.7336294054985046,0.1996303349733352,0.1911638081073761,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.54327392578125,0.7101917266845703,0.1796769499778747,0.8185001015663147,283.53961181640625,284.95001220703125,297.3530578613281,288.4207458496094,297.3514404296875,297.3530578613281,283.5323486328125,1.0,0.4413441121578216,1.0,1.0,0.0,1.0,-2.268331527709961,2.268327236175537,4.109154815523652e-06,1.7349530458450315,0.914146602153778,0.914146602153778,0.0,100.05360412597656,100.0,33010.140625,0.0,1052.7783203125,1.0,280.0828552246094,282.16729736328125,291.4833679199219,293.70587158203125,293.1499938964844,293.1499938964844,280.04998779296875,37607.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574659824371338,1.0,0.0,0.0,3.8046464920043945,3.8046724796295166,9.658772341936128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.6904296875,0.0,1724.6634521484375,1895.4371337890625,0.0,3005.241455078125,0.9409193992614746,1.0,0.0,3.0,1.0,0.0
12215400,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5160827636719,0.9990000128746032,0.5917328596115112,0.4622735977172851,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5162048339844,0.7744342684745789,0.2368024438619613,0.226043239235878,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5161437988281,0.8124081492424011,0.2725465595722198,0.1921766251325607,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5162658691406,0.7339677214622498,0.1999596059322357,0.1914708614349365,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5163269042969,0.7100949287414551,0.1796267032623291,0.8182657957077026,283.51611328125,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3478088378906,283.51611328125,1.0,0.4415008723735809,1.0,1.0,0.0,1.0,-2.269096851348877,2.269092798233032,4.111879206902813e-06,1.735518455505371,0.906106412410736,0.906106412410736,0.0,100.09132385253906,103.0,33063.04296875,0.0,1053.73095703125,1.0,280.05682373046875,282.1495666503906,291.46368408203125,293.65191650390625,293.1499938964844,293.1499938964844,279.75,37750.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589349389076233,1.0,0.0,0.0,3.776899814605713,3.776925563812256,9.518406045572192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.3369140625,0.0,1692.537109375,1895.4371337890625,0.0,3019.01611328125,0.934820294380188,1.0,0.0,3.0,1.0,0.0
12215460,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.9990000128746032,0.5928452014923096,0.4658982157707214,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3956298828125,0.7741422057151794,0.2383776605129242,0.227561816573143,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.8101053833961487,0.2722781598567962,0.1920060068368911,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3950500488281,0.7331054210662842,0.2007281631231308,0.1922384798526764,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3946228027344,0.7080056667327881,0.1794551759958267,0.8177146911621094,283.3965759277344,284.95001220703125,297.44451904296875,288.4433898925781,297.4073181152344,297.32958984375,283.4020080566406,1.0,0.4425402879714966,0.8117085695266724,0.8117085695266724,0.4000000059604645,1.0,-2.275322437286377,1.538004994392395,0.7373175024986267,1.005441665649414,0.8841445446014404,0.8841445446014404,0.0,100.95386505126952,106.0,34523.0703125,0.0,1061.30810546875,1.0,279.75750732421875,281.9833679199219,291.4845275878906,293.7414245605469,293.1499938964844,293.1499938964844,280.04998779296875,38148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699345588684082,1.0,0.0,0.0,3.697736024856568,3.697760820388794,9.123576205638528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.1435546875,0.0,1603.2110595703125,1895.4371337890625,0.0,3122.19677734375,0.9173932075500488,1.0,0.0,3.0,1.0,0.0
12215520,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.9990000128746032,0.5928452014923096,0.4658982157707214,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3956298828125,0.7741422057151794,0.2383776605129242,0.227561816573143,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3960266113281,0.8101053833961487,0.2722781598567962,0.1920060068368911,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3950500488281,0.7331054210662842,0.2007281631231308,0.1922384798526764,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3946228027344,0.7080056667327881,0.1794551759958267,0.8177146911621094,283.3965759277344,284.95001220703125,297.44451904296875,288.4433898925781,297.4073181152344,297.32958984375,283.4020080566406,1.0,0.4425402879714966,0.8117085695266724,0.8117085695266724,0.4000000059604645,1.0,-2.275322437286377,1.538004994392395,0.7373175024986267,1.005441665649414,0.8841445446014404,0.8841445446014404,0.0,100.95386505126952,106.0,34523.0703125,0.0,1061.30810546875,1.0,279.75750732421875,281.9833679199219,291.4845275878906,293.7414245605469,293.1499938964844,293.1499938964844,280.04998779296875,38148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699345588684082,1.0,0.0,0.0,3.697736024856568,3.697760820388794,9.123576205638528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.1435546875,0.0,1603.2110595703125,1895.4371337890625,0.0,3122.19677734375,0.9173932075500488,1.0,0.0,3.0,1.0,0.0
12215580,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.9990000128746032,0.5960131883621216,0.4686882793903351,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7000732421875,0.7751255631446838,0.2410758733749389,0.2297845184803009,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005920410156,0.8092293739318848,0.2734623551368713,0.1925236135721206,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69921875,0.7333358526229858,0.2024466097354889,0.1935868263244629,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.7071112990379333,0.1801581680774688,0.8196543455123901,283.70135498046875,284.95001220703125,297.509033203125,288.4590148925781,297.4077453613281,297.3315124511719,283.7077331542969,1.0,0.4445075392723083,0.6234171390533447,0.6234171390533447,0.800000011920929,1.0,-2.2859036922454834,0.9845706820487976,1.3013330698013306,0.450344830751419,0.8698176741600037,0.8698176741600037,0.0,101.9246597290039,109.0,34414.73046875,0.0,1075.39990234375,1.0,280.0421447753906,282.30615234375,291.4216003417969,293.6036376953125,293.1499938964844,293.1499938964844,280.3500061035156,38046.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857481837272644,1.0,0.0,0.0,3.6200900077819824,3.620114326477051,8.744441402086522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.04052734375,0.0,1515.3310546875,1895.4371337890625,0.0,3005.390380859375,0.9000571370124817,1.0,0.0,3.0,1.0,0.0
12215640,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.702392578125,0.9990000128746032,0.5960131883621216,0.4686882793903351,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7000732421875,0.7751255631446838,0.2410758733749389,0.2297845184803009,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005920410156,0.8092293739318848,0.2734623551368713,0.1925236135721206,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69921875,0.7333358526229858,0.2024466097354889,0.1935868263244629,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6985778808594,0.7071112990379333,0.1801581680774688,0.8196543455123901,283.70135498046875,284.95001220703125,297.509033203125,288.4590148925781,297.4077453613281,297.3315124511719,283.7077331542969,1.0,0.4445075392723083,0.6234171390533447,0.6234171390533447,0.800000011920929,1.0,-2.2859036922454834,0.9845706820487976,1.3013330698013306,0.450344830751419,0.8698176741600037,0.8698176741600037,0.0,101.9246597290039,109.0,34414.73046875,0.0,1075.39990234375,1.0,280.0421447753906,282.30615234375,291.4216003417969,293.6036376953125,293.1499938964844,293.1499938964844,280.3500061035156,38046.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857481837272644,1.0,0.0,0.0,3.6200900077819824,3.620114326477051,8.744441402086522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.04052734375,0.0,1515.3310546875,1895.4371337890625,0.0,3005.390380859375,0.9000571370124817,1.0,0.0,3.0,1.0,0.0
