time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215700,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8861694335937,0.9990000128746032,0.5985559225082397,0.4693776071071625,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8800354003906,0.7764819860458374,0.2428073137998581,0.2313120067119598,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.8097192645072937,0.2745093405246734,0.1931601911783218,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8777160644531,0.7342162132263184,0.20364810526371,0.1946265995502472,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758850097656,0.7075424194335938,0.1808433383703231,0.8222861886024475,283.8833923339844,284.95001220703125,297.5411071777344,288.4666748046875,297.41668701171875,297.3406677246094,283.8998718261719,1.0,0.4458964765071869,0.5292713642120361,0.5292713642120361,1.0,1.0,-2.293738842010498,0.8692666292190552,1.4244722127914429,0.333337128162384,0.8644574880599976,0.8644574880599976,0.0,102.34628295898438,109.0,33710.81640625,0.0,1085.6630859375,1.0,280.2973327636719,282.5209350585937,291.3944091796875,293.4804382324219,293.1499938964844,293.1499938964844,280.3500061035156,37930.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484901785850525,1.0,0.0,0.0,3.584037065505981,3.584060907363892,8.571134344492748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.986328125,0.0,1475.1937255859375,1895.4371337890625,0.0,2921.13134765625,0.8920056819915771,1.0,0.0,3.0,1.0,0.0
12215760,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9757995605469,0.9990000128746032,0.6015376448631287,0.4700601994991302,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9740295410156,0.778089165687561,0.2447244524955749,0.2330623418092727,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.97442626953125,0.8104729056358337,0.2757636308670044,0.19398894906044,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9733581542969,0.7353289127349854,0.205018937587738,0.1958670914173126,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9728088378906,0.7082576751708984,0.1817013174295425,0.825857400894165,283.9750061035156,284.95001220703125,297.57305908203125,288.4742431640625,297.437255859375,297.3539123535156,283.9798583984375,1.0,0.4475207328796386,0.5436487793922424,0.5436487793922424,1.0,1.0,-2.3034355640411377,0.8823739290237427,1.4210617542266846,0.3441429436206817,0.8589332699775696,0.8589332699775696,0.0,102.84708404541016,112.0,33734.98828125,0.0,1098.03515625,1.0,280.34130859375,282.6054382324219,291.4281921386719,293.560546875,293.1499938964844,293.1499938964844,280.6499938964844,37809.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448551297187805,1.0,0.0,0.0,3.5512638092041016,3.5512874126434326,8.415098022851453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.32080078125,0.0,1439.2396240234375,1895.4371337890625,0.0,2887.108642578125,0.8845948576927185,1.0,0.0,3.0,1.0,0.0
12215820,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265930175781,0.9990000128746032,0.6078879237174988,0.4719924032688141,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.7812833189964294,0.2488107532262802,0.2368512451648712,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.8119235634803772,0.278513640165329,0.195856362581253,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242126464844,0.7375732660293579,0.20799121260643,0.1986163407564163,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236633300781,0.7097799777984619,0.1836740374565124,0.8343913555145264,284.2257995605469,284.95001220703125,297.6365661621094,288.4891052246094,297.48309326171875,297.3826599121094,284.2307434082031,1.0,0.4513736963272095,0.5724034905433655,0.5724034905433655,1.0,1.0,-2.326103687286377,0.9259623289108276,1.4001412391662598,0.3824146389961242,0.8512149453163147,0.8512149453163147,0.0,104.12423706054688,115.0,33044.15625,0.0,1127.6990966796875,1.0,280.64044189453125,282.8941650390625,291.44775390625,293.5358581542969,293.1499938964844,293.1499938964844,280.95001220703125,37497.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335989117622375,1.0,0.0,0.0,3.4939472675323486,3.493969917297364,8.145654533109337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.51123046875,0.0,1377.1090087890625,1895.4371337890625,0.0,2781.972900390625,0.8716514706611633,1.0,0.0,3.0,1.0,0.0
12215880,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2265930175781,0.9990000128746032,0.6078879237174988,0.4719924032688141,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.224853515625,0.7812833189964294,0.2488107532262802,0.2368512451648712,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.8119235634803772,0.278513640165329,0.195856362581253,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242126464844,0.7375732660293579,0.20799121260643,0.1986163407564163,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2236633300781,0.7097799777984619,0.1836740374565124,0.8343913555145264,284.2257995605469,284.95001220703125,297.6365661621094,288.4891052246094,297.48309326171875,297.3826599121094,284.2307434082031,1.0,0.4513736963272095,0.5724034905433655,0.5724034905433655,1.0,1.0,-2.326103687286377,0.9259623289108276,1.4001412391662598,0.3824146389961242,0.8512149453163147,0.8512149453163147,0.0,104.12423706054688,115.0,33044.15625,0.0,1127.6990966796875,1.0,280.64044189453125,282.8941650390625,291.44775390625,293.5358581542969,293.1499938964844,293.1499938964844,280.95001220703125,37497.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335989117622375,1.0,0.0,0.0,3.4939472675323486,3.493969917297364,8.145654533109337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.51123046875,0.0,1377.1090087890625,1895.4371337890625,0.0,2781.972900390625,0.8716514706611633,1.0,0.0,3.0,1.0,0.0
12215940,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4178466796875,0.9990000128746032,0.6117887496948242,0.4735614955425262,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136657714844,0.7830549478530884,0.2513634860515594,0.239219918847084,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4145202636719,0.8126468062400818,0.2802754342556,0.1970479935407638,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120178222656,0.7388127446174622,0.2098659127950668,0.200356125831604,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106140136719,0.7106143832206726,0.1849675476551056,0.8400407433509827,284.4159240722656,284.95001220703125,297.6739501953125,288.49774169921875,297.5101623535156,297.3992614746094,284.4275817871094,1.0,0.4539865255355835,0.5894747376441956,0.5894747376441956,1.0,1.0,-2.3411412239074707,0.9501774907112122,1.3909636735916138,0.4031143486499786,0.8487259149551392,0.8487259149551392,0.0,105.05745697021484,115.0,32362.89453125,0.0,1148.014404296875,1.0,280.909423828125,283.12274169921875,291.4339904785156,293.4447631835937,293.1499938964844,293.1499938964844,280.95001220703125,37258.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248671889305115,1.0,0.0,0.0,3.466349124908448,3.466371536254883,8.017480013222666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.9169921875,0.0,1347.22705078125,1895.4371337890625,0.0,2700.71826171875,0.8653927445411682,1.0,0.0,3.0,1.0,0.0
12216000,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4758605957031,0.9990000128746032,0.6145005226135254,0.4746912717819214,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4741516113281,0.7843206524848938,0.2531656622886657,0.2409258335828781,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4744873046875,0.8132032752037048,0.2815417945384979,0.1979372501373291,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734802246094,0.7397103309631348,0.2111954689025879,0.201618492603302,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.711246132850647,0.1859032064676284,0.8442500233650208,284.4750671386719,284.95001220703125,297.6994323730469,288.50360107421875,297.5286865234375,297.4107666015625,284.48004150390625,1.0,0.4559006094932556,0.6011582612991333,0.6011582612991333,1.0,1.0,-2.3521885871887207,0.966124415397644,1.3860641717910769,0.4164820611476898,0.8468048572540283,0.8468048572540283,0.0,105.73959350585938,118.0,32417.134765625,0.0,1163.0767822265625,1.0,280.9402160644531,283.1789855957031,291.46728515625,293.5155944824219,293.1499938964844,293.1499938964844,281.25,37122.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234173655509949,1.0,0.0,0.0,3.450604200363159,3.4506266117095947,7.944811954985198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.125,0.0,1330.3773193359375,1895.4371337890625,0.0,2687.257568359375,0.8617665767669678,1.0,0.0,3.0,1.0,0.0
12216060,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9990000128746032,0.621263861656189,0.4780355393886566,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.7871854305267334,0.2577378153800964,0.2452203184366226,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8143268823623657,0.2847982943058014,0.200189933180809,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7417121529579163,0.214574784040451,0.2048025131225586,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7126054167747498,0.1883216351270675,0.8550407886505127,284.7221069335937,284.95001220703125,297.7616882324219,288.5177307128906,297.5684814453125,297.434814453125,284.7269592285156,1.0,0.4609643816947937,0.5988136529922485,0.5988136529922485,1.0,1.0,-2.380859136581421,0.9779649972915648,1.402894139289856,0.4216655194759369,0.8456694483757019,0.8456694483757019,0.0,107.63442993164062,121.0,31865.685546875,0.0,1203.347900390625,1.0,281.23956298828125,283.4578857421875,291.4861755371094,293.4999694824219,293.1499938964844,293.1499938964844,281.54998779296875,36705.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141762018203735,1.0,0.0,0.0,3.422912120819092,3.422934055328369,7.817803862053552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.857421875,0.0,1299.8448486328125,1895.4371337890625,0.0,2601.703857421875,0.8553090691566467,1.0,0.0,3.0,1.0,0.0
12216120,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9990000128746032,0.621263861656189,0.4780355393886566,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212219238281,0.7871854305267334,0.2577378153800964,0.2452203184366226,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8143268823623657,0.2847982943058014,0.200189933180809,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.7417121529579163,0.214574784040451,0.2048025131225586,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.7126054167747498,0.1883216351270675,0.8550407886505127,284.7221069335937,284.95001220703125,297.7616882324219,288.5177307128906,297.5684814453125,297.434814453125,284.7269592285156,1.0,0.4609643816947937,0.5988136529922485,0.5988136529922485,1.0,1.0,-2.380859136581421,0.9779649972915648,1.402894139289856,0.4216655194759369,0.8456694483757019,0.8456694483757019,0.0,107.63442993164062,121.0,31865.685546875,0.0,1203.347900390625,1.0,281.23956298828125,283.4578857421875,291.4861755371094,293.4999694824219,293.1499938964844,293.1499938964844,281.54998779296875,36705.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141762018203735,1.0,0.0,0.0,3.422912120819092,3.422934055328369,7.817803862053552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.857421875,0.0,1299.8448486328125,1895.4371337890625,0.0,2601.703857421875,0.8553090691566467,1.0,0.0,3.0,1.0,0.0
12216180,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.6282017827033997,0.4818543493747711,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7899408936500549,0.2625105381011963,0.2497109919786453,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8153596520423889,0.2882586717605591,0.2025909721851349,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7436265349388123,0.2181082069873809,0.208140343427658,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7139173746109009,0.1909186244010925,0.8666646480560303,284.9697570800781,284.95001220703125,297.8232116699219,288.5315246582031,297.6048278808594,297.45379638671875,284.9742126464844,1.0,0.4664533138275146,0.5964691042900085,0.5964691042900085,1.0,1.0,-2.41170072555542,0.9898288249969482,1.421871781349182,0.4263650476932525,0.8478376865386963,0.8478376865386963,0.0,109.75743103027344,124.0,31423.24609375,0.0,1247.9759521484375,1.0,281.5394592285156,283.73565673828125,291.5054931640625,293.4910888671875,293.1499938964844,293.1499938964844,281.8500061035156,36267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060113787651062,1.0,0.0,0.0,3.41170072555542,3.4117226600646973,7.766676048959198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.86962890625,0.0,1285.7286376953125,1895.4371337890625,0.0,2526.51171875,0.8524784445762634,1.0,0.0,3.0,1.0,0.0
12216240,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.9990000128746032,0.6282017827033997,0.4818543493747711,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7899408936500549,0.2625105381011963,0.2497109919786453,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8153596520423889,0.2882586717605591,0.2025909721851349,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7436265349388123,0.2181082069873809,0.208140343427658,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7139173746109009,0.1909186244010925,0.8666646480560303,284.9697570800781,284.95001220703125,297.8232116699219,288.5315246582031,297.6048278808594,297.45379638671875,284.9742126464844,1.0,0.4664533138275146,0.5964691042900085,0.5964691042900085,1.0,1.0,-2.41170072555542,0.9898288249969482,1.421871781349182,0.4263650476932525,0.8478376865386963,0.8478376865386963,0.0,109.75743103027344,124.0,31423.24609375,0.0,1247.9759521484375,1.0,281.5394592285156,283.73565673828125,291.5054931640625,293.4910888671875,293.1499938964844,293.1499938964844,281.8500061035156,36267.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060113787651062,1.0,0.0,0.0,3.41170072555542,3.4117226600646973,7.766676048959198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.86962890625,0.0,1285.7286376953125,1895.4371337890625,0.0,2526.51171875,0.8524784445762634,1.0,0.0,3.0,1.0,0.0
12216300,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.6317216753959656,0.4839455783367157,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318054199219,0.7912472486495972,0.2649559378623962,0.2520053684711456,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.8158100247383118,0.2900441586971283,0.2038232833147049,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.744523823261261,0.2199175804853439,0.209845170378685,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7145262360572815,0.1922643184661865,0.8726861476898193,285.1343688964844,284.95001220703125,297.85369873046875,288.5382995605469,297.62255859375,297.4627380371094,285.1482849121094,1.0,0.4693268239498138,0.5952968001365662,0.5952968001365662,1.0,1.0,-2.427732467651367,0.9960114359855652,1.4317209720611572,0.4288247227668762,0.8506432771682739,0.8506432771682739,0.0,110.9007797241211,124.0,30949.5859375,0.0,1271.737060546875,1.0,281.7916259765625,283.935546875,291.4889831542969,293.39764404296875,293.1499938964844,293.1499938964844,281.8500061035156,36034.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999966740608215,1.0,0.0,0.0,3.4120564460754395,3.412078380584717,7.768295517962542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.2783203125,0.0,1284.4501953125,1895.4371337890625,0.0,2471.394775390625,0.8524155616760254,1.0,0.0,3.0,1.0,0.0
12216360,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149353027344,0.9990000128746032,0.6353647112846375,0.485986053943634,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.7926634550094604,0.2674766480922699,0.2543898820877075,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.8163783550262451,0.2919124662876129,0.2051317393779754,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.7455170154571533,0.2217862904071808,0.2116210609674453,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.7152347564697266,0.1936687678098678,0.8790275454521179,285.2142944335937,284.95001220703125,297.88397216796875,288.54498291015625,297.6405944824219,297.47222900390625,285.21844482421875,1.0,0.4722827970981598,0.5946006774902344,0.5946006774902344,1.0,1.0,-2.4443728923797607,1.00288188457489,1.441490888595581,0.431825041770935,0.8532554507255554,0.8532554507255554,0.0,112.05680847167967,127.0,31092.744140625,0.0,1296.5634765625,1.0,281.8398132324219,284.0089111328125,291.5257873535156,293.4900207519531,293.1499938964844,293.1499938964844,282.1499938964844,35827.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799310028553009,1.0,0.0,0.0,3.417136907577514,3.417158603668213,7.791445568727795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.08740234375,0.0,1287.9906005859375,1895.4371337890625,0.0,2465.1181640625,0.8533292412757874,1.0,0.0,3.0,1.0,0.0
12216420,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.9990000128746032,0.6427407264709473,0.4903386235237121,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7953804731369019,0.2726134657859802,0.2592395544052124,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8174113631248474,0.2957325875759125,0.2077969163656234,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7474072575569153,0.2255882173776626,0.2152279317378997,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.7165617942810059,0.1965401172637939,0.8919868469238281,285.45086669921875,284.95001220703125,297.9439392089844,288.5581359863281,297.6757202148437,297.49005126953125,285.4546813964844,1.0,0.4783828258514404,0.5932084321975708,0.5932084321975708,1.0,1.0,-2.478534698486328,1.0170531272888184,1.4614814519882202,0.4380534887313843,0.8617827296257019,0.8617827296257019,0.0,114.49880981445312,130.0,30766.5234375,0.0,1348.7559814453125,1.0,282.1394348144531,284.2727966308594,291.5447692871094,293.48974609375,293.1499938964844,293.1499938964844,282.45001220703125,35408.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937251329421997,1.0,0.0,0.0,3.438423156738281,3.4384450912475586,7.888817776802171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.27001953125,0.0,1306.099609375,1895.4371337890625,0.0,2414.19970703125,0.8577173948287964,1.0,0.0,3.0,1.0,0.0
12216480,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.9990000128746032,0.6427407264709473,0.4903386235237121,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.7953804731369019,0.2726134657859802,0.2592395544052124,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.8174113631248474,0.2957325875759125,0.2077969163656234,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496765136719,0.7474072575569153,0.2255882173776626,0.2152279317378997,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4491882324219,0.7165617942810059,0.1965401172637939,0.8919868469238281,285.45086669921875,284.95001220703125,297.9439392089844,288.5581359863281,297.6757202148437,297.49005126953125,285.4546813964844,1.0,0.4783828258514404,0.5932084321975708,0.5932084321975708,1.0,1.0,-2.478534698486328,1.0170531272888184,1.4614814519882202,0.4380534887313843,0.8617827296257019,0.8617827296257019,0.0,114.49880981445312,130.0,30766.5234375,0.0,1348.7559814453125,1.0,282.1394348144531,284.2727966308594,291.5447692871094,293.48974609375,293.1499938964844,293.1499938964844,282.45001220703125,35408.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937251329421997,1.0,0.0,0.0,3.438423156738281,3.4384450912475586,7.888817776802171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.27001953125,0.0,1306.099609375,1895.4371337890625,0.0,2414.19970703125,0.8577173948287964,1.0,0.0,3.0,1.0,0.0
12216540,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.6503909826278687,0.4948201477527618,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7981265187263489,0.2779300510883331,0.2642494738101959,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.818494439125061,0.2997304797172546,0.210578054189682,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.7493278980255127,0.2295200675725937,0.2189504206180572,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7179184556007385,0.1995313763618469,0.9054600596427916,285.6954650878906,284.95001220703125,298.0030517578125,288.5709533691406,297.7103881835937,297.5076599121094,285.6987609863281,1.0,0.4846986830234527,0.5918161869049072,0.5918161869049072,1.0,1.0,-2.5139408111572266,1.031751275062561,1.4821895360946655,0.4445133805274963,0.8736169338226318,0.8736169338226318,0.0,117.05136108398438,133.0,30529.490234375,0.0,1404.2906494140625,1.0,282.4398498535156,284.5357666015625,291.5616455078125,293.4913330078125,293.1499938964844,293.1499938964844,282.75,35007.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888302803039551,1.0,0.0,0.0,3.474668264389038,3.4746904373168945,8.056010187829088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9765625,0.0,1339.640625,1895.4371337890625,0.0,2369.772705078125,0.8654626607894897,1.0,0.0,3.0,1.0,0.0
12216600,297.5892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.696044921875,0.9990000128746032,0.6503909826278687,0.4948201477527618,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.7981265187263489,0.2779300510883331,0.2642494738101959,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69500732421875,0.818494439125061,0.2997304797172546,0.210578054189682,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.7493278980255127,0.2295200675725937,0.2189504206180572,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.7179184556007385,0.1995313763618469,0.9054600596427916,285.6954650878906,284.95001220703125,298.0030517578125,288.5709533691406,297.7103881835937,297.5076599121094,285.6987609863281,1.0,0.4846986830234527,0.5918161869049072,0.5918161869049072,1.0,1.0,-2.5139408111572266,1.031751275062561,1.4821895360946655,0.4445133805274963,0.8736169338226318,0.8736169338226318,0.0,117.05136108398438,133.0,30529.490234375,0.0,1404.2906494140625,1.0,282.4398498535156,284.5357666015625,291.5616455078125,293.4913330078125,293.1499938964844,293.1499938964844,282.75,35007.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888302803039551,1.0,0.0,0.0,3.474668264389038,3.4746904373168945,8.056010187829088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.9765625,0.0,1339.640625,1895.4371337890625,0.0,2369.772705078125,0.8654626607894897,1.0,0.0,3.0,1.0,0.0
12216660,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.9990000128746032,0.6585175395011902,0.4991906583309173,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.8010890483856201,0.2834932506084442,0.269479364156723,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.8197975754737854,0.3039607107639313,0.2135159969329834,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7514472603797913,0.2336392402648925,0.2228386551141739,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7194668054580688,0.2026993632316589,0.9196681380271912,285.94927978515625,284.95001220703125,298.06121826171875,288.58349609375,297.7452392578125,297.5263366699219,285.9526062011719,1.0,0.4912069439888,0.5901159644126892,0.5901159644126892,1.0,1.0,-2.5507497787475586,1.0467408895492554,1.5040088891983032,0.4509314298629761,0.8889618515968323,0.8889618515968323,0.0,119.6517562866211,136.0,30422.78515625,0.0,1463.26953125,1.0,282.7401428222656,284.79864501953125,291.5810241699219,293.50274658203125,293.1499938964844,293.1499938964844,283.04998779296875,34631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852206230163574,1.0,0.0,0.0,3.5250613689422607,3.5250840187072754,8.291377184832527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.11572265625,0.0,1388.6695556640625,1895.4371337890625,0.0,2337.1376953125,0.8764070272445679,1.0,0.0,3.0,1.0,0.0
12216720,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94976806640625,0.9990000128746032,0.6585175395011902,0.4991906583309173,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.94873046875,0.8010890483856201,0.2834932506084442,0.269479364156723,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.8197975754737854,0.3039607107639313,0.2135159969329834,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482727050781,0.7514472603797913,0.2336392402648925,0.2228386551141739,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9478454589844,0.7194668054580688,0.2026993632316589,0.9196681380271912,285.94927978515625,284.95001220703125,298.06121826171875,288.58349609375,297.7452392578125,297.5263366699219,285.9526062011719,1.0,0.4912069439888,0.5901159644126892,0.5901159644126892,1.0,1.0,-2.5507497787475586,1.0467408895492554,1.5040088891983032,0.4509314298629761,0.8889618515968323,0.8889618515968323,0.0,119.6517562866211,136.0,30422.78515625,0.0,1463.26953125,1.0,282.7401428222656,284.79864501953125,291.5810241699219,293.50274658203125,293.1499938964844,293.1499938964844,283.04998779296875,34631.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852206230163574,1.0,0.0,0.0,3.5250613689422607,3.5250840187072754,8.291377184832527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.11572265625,0.0,1388.6695556640625,1895.4371337890625,0.0,2337.1376953125,0.8764070272445679,1.0,0.0,3.0,1.0,0.0
12216780,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9990000128746032,0.6670735478401184,0.5034154057502747,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8042696714401245,0.2892775237560272,0.2749232649803161,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.8213098645210266,0.3083851635456085,0.2165942192077636,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.7537749409675598,0.237925499677658,0.2268892973661422,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983642578125,0.7212154269218445,0.2060298919677734,0.9346237182617188,286.1996765136719,284.95001220703125,298.1184387207031,288.59576416015625,297.78009033203125,297.5456237792969,286.2026672363281,1.0,0.4978922605514526,0.5884157419204712,0.5884157419204712,1.0,1.0,-2.58890438079834,1.0622727870941162,1.5266315937042236,0.4575767815113067,0.907635509967804,0.907635509967804,0.0,122.2889404296875,139.0,30318.05078125,0.0,1525.7452392578125,1.0,283.04071044921875,285.0568542480469,291.5988464355469,293.5147705078125,293.1499938964844,293.1499938964844,282.75,34311.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827234268188477,1.0,0.0,0.0,3.587425470352173,3.5874485969543457,8.587348361288605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.1845703125,0.0,1452.239501953125,1895.4371337890625,0.0,2314.62646484375,0.8901075720787048,1.0,0.0,3.0,1.0,0.0
12216840,297.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001037597656,0.9990000128746032,0.6670735478401184,0.5034154057502747,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8042696714401245,0.2892775237560272,0.2749232649803161,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.8213098645210266,0.3083851635456085,0.2165942192077636,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1987609863281,0.7537749409675598,0.237925499677658,0.2268892973661422,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983642578125,0.7212154269218445,0.2060298919677734,0.9346237182617188,286.1996765136719,284.95001220703125,298.1184387207031,288.59576416015625,297.78009033203125,297.5456237792969,286.2026672363281,1.0,0.4978922605514526,0.5884157419204712,0.5884157419204712,1.0,1.0,-2.58890438079834,1.0622727870941162,1.5266315937042236,0.4575767815113067,0.907635509967804,0.907635509967804,0.0,122.2889404296875,139.0,30318.05078125,0.0,1525.7452392578125,1.0,283.04071044921875,285.0568542480469,291.5988464355469,293.5147705078125,293.1499938964844,293.1499938964844,282.75,34311.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827234268188477,1.0,0.0,0.0,3.587425470352173,3.5874485969543457,8.587348361288605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.1845703125,0.0,1452.239501953125,1895.4371337890625,0.0,2314.62646484375,0.8901075720787048,1.0,0.0,3.0,1.0,0.0
12216900,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.9990000128746032,0.6704190969467163,0.5058408975601196,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.05877685546875,0.8055923581123352,0.29184091091156,0.2775787115097046,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583190917969,0.8217976689338684,0.3101641237735748,0.2180518358945846,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604248046875,0.7547074556350708,0.2397863119840622,0.2288538664579391,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.7218753099441528,0.2074446827173233,0.9418716430664062,286.05694580078125,284.95001220703125,298.14666748046875,288.601806640625,297.7933654785156,297.5487060546875,286.0462341308594,1.0,0.5012704133987427,0.5875656008720398,0.5875656008720398,1.0,1.0,-2.607834577560425,1.069943904876709,1.5378907918930054,0.4608786404132843,0.9136797785758972,0.9136797785758972,0.0,123.70977783203124,139.0,31129.146484375,0.0,1557.846923828125,1.0,282.7998046875,284.8764343261719,291.7050170898437,293.7720642089844,293.1499938964844,293.1499938964844,282.75,34361.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982600927352905,1.0,0.0,0.0,3.61833119392395,3.618354558944702,8.735945584703586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.873046875,0.0,1486.0665283203125,1895.4371337890625,0.0,2455.52783203125,0.8969975113868713,1.0,0.0,3.0,1.0,0.0
12216960,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.9990000128746032,0.6726335883140564,0.5094400644302368,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007629394531,0.8058272004127502,0.2939588129520416,0.2797926366329193,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0007019042969,0.8212089538574219,0.3113995194435119,0.2191001623868942,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7546613216400146,0.2412535548210144,0.2304387837648391,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0012512207031,0.7216042280197144,0.208472192287445,0.9474358558654784,286.00048828125,284.95001220703125,298.1746520996094,288.6077575683594,297.8016662597656,297.5434875488281,285.9990539550781,1.0,0.5045620799064636,0.5865808129310608,0.5865808129310608,1.0,1.0,-2.624674797058105,1.076517939567566,1.5481568574905396,0.4635840654373169,0.9200680255889891,0.9200680255889891,0.0,125.4166259765625,142.0,31382.185546875,0.0,1588.73291015625,1.0,282.7576904296875,284.8180236816406,291.7181091308594,293.7797546386719,293.1499938964844,293.1499938964844,282.45001220703125,34439.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101850152015686,1.0,0.0,0.0,3.646596670150757,3.646620512008667,8.872964940564998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.40185546875,0.0,1517.721923828125,1895.4371337890625,0.0,2564.897216796875,0.9034165740013124,1.0,0.0,3.0,1.0,0.0
12217020,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9990000128746032,0.6746445298194885,0.5187540650367737,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.8043007850646973,0.2973118126392364,0.283331960439682,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8180946707725525,0.3128550946712494,0.2204214483499527,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7527291178703308,0.2433724105358123,0.2328000962734222,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7191917300224304,0.2096548527479171,0.954556941986084,285.7713623046875,284.95001220703125,298.2297668457031,288.6195373535156,297.8086853027344,297.51763916015625,285.76959228515625,1.0,0.5107744336128235,0.5846112370491028,0.5846112370491028,1.0,1.0,-2.6531107425689697,1.087230205535889,1.5658804178237915,0.4677605628967285,0.929141104221344,0.929141104221344,0.0,129.31753540039062,145.0,32362.125,0.0,1646.2996826171875,1.0,282.4582214355469,284.5545959472656,291.7249450683594,293.8736267089844,293.1499938964844,293.1499938964844,282.1499938964844,34688.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354477286338806,1.0,0.0,0.0,3.6961958408355713,3.69622015953064,9.115977945839404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.5654296875,0.0,1575.233154296875,1895.4371337890625,0.0,2799.214599609375,0.9147067666053772,1.0,0.0,3.0,1.0,0.0
12217080,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.9990000128746032,0.6746445298194885,0.5187540650367737,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.8043007850646973,0.2973118126392364,0.283331960439682,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716369628906,0.8180946707725525,0.3128550946712494,0.2204214483499527,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720031738281,0.7527291178703308,0.2433724105358123,0.2328000962734222,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77227783203125,0.7191917300224304,0.2096548527479171,0.954556941986084,285.7713623046875,284.95001220703125,298.2297668457031,288.6195373535156,297.8086853027344,297.51763916015625,285.76959228515625,1.0,0.5107744336128235,0.5846112370491028,0.5846112370491028,1.0,1.0,-2.6531107425689697,1.087230205535889,1.5658804178237915,0.4677605628967285,0.929141104221344,0.929141104221344,0.0,129.31753540039062,145.0,32362.125,0.0,1646.2996826171875,1.0,282.4582214355469,284.5545959472656,291.7249450683594,293.8736267089844,293.1499938964844,293.1499938964844,282.1499938964844,34688.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354477286338806,1.0,0.0,0.0,3.6961958408355713,3.69622015953064,9.115977945839404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.5654296875,0.0,1575.233154296875,1895.4371337890625,0.0,2799.214599609375,0.9147067666053772,1.0,0.0,3.0,1.0,0.0
12217140,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.9990000128746032,0.6744628548622131,0.5294706225395203,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8013300895690918,0.2999420464038849,0.2860764861106872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.8135837912559509,0.3135443925857544,0.2211001068353653,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.7494505643844604,0.2447884529829025,0.2344027310609817,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.7152154445648193,0.2100222408771515,0.9576005935668944,285.5666198730469,284.95001220703125,298.28375244140625,288.6310729980469,297.8083801269531,297.4803466796875,285.5648193359375,1.0,0.5163922309875488,0.5826416611671448,0.5826416611671448,1.0,1.0,-2.675691604614258,1.0952430963516235,1.5804486274719238,0.4705717265605926,0.9356565475463868,0.9356565475463868,0.0,133.49859619140625,148.0,33467.3515625,0.0,1697.75244140625,1.0,282.1576538085937,284.302490234375,291.7073669433594,293.92340087890625,293.1499938964844,293.1499938964844,281.8500061035156,34953.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536484837532043,1.0,0.0,0.0,3.735754251480103,3.73577880859375,9.312148563367372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.58203125,0.0,1622.669189453125,1895.4371337890625,0.0,2969.454345703125,0.9237692952156068,1.0,0.0,3.0,1.0,0.0
12217200,297.5357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.9990000128746032,0.6744628548622131,0.5294706225395203,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8013300895690918,0.2999420464038849,0.2860764861106872,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.8135837912559509,0.3135443925857544,0.2211001068353653,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.567138671875,0.7494505643844604,0.2447884529829025,0.2344027310609817,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.7152154445648193,0.2100222408771515,0.9576005935668944,285.5666198730469,284.95001220703125,298.28375244140625,288.6310729980469,297.8083801269531,297.4803466796875,285.5648193359375,1.0,0.5163922309875488,0.5826416611671448,0.5826416611671448,1.0,1.0,-2.675691604614258,1.0952430963516235,1.5804486274719238,0.4705717265605926,0.9356565475463868,0.9356565475463868,0.0,133.49859619140625,148.0,33467.3515625,0.0,1697.75244140625,1.0,282.1576538085937,284.302490234375,291.7073669433594,293.92340087890625,293.1499938964844,293.1499938964844,281.8500061035156,34953.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536484837532043,1.0,0.0,0.0,3.735754251480103,3.73577880859375,9.312148563367372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.58203125,0.0,1622.669189453125,1895.4371337890625,0.0,2969.454345703125,0.9237692952156068,1.0,0.0,3.0,1.0,0.0
12217260,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.9990000128746032,0.672802746295929,0.5403901934623718,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658752441406,0.7979410290718079,0.3021612763404846,0.2883897721767425,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.8086076974868774,0.313832014799118,0.2214632183313369,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7457773685455322,0.2457887679338455,0.2355708628892898,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.7105038166046143,0.2098869830369949,0.958149552345276,285.3656005859375,284.95001220703125,298.3365478515625,288.64239501953125,297.804931640625,297.43865966796875,285.3641662597656,1.0,0.5214370489120483,0.580767035484314,0.580767035484314,1.0,1.0,-2.694098472595215,1.101426362991333,1.5926719903945925,0.4725069105625152,0.939534604549408,0.939534604549408,0.0,137.6604461669922,151.0,34555.65625,0.0,1743.74267578125,1.0,281.85760498046875,284.0540771484375,291.69989013671875,293.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35221.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679817318916321,1.0,0.0,0.0,3.765373468399048,3.7653982639312735,9.460397336624736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7578125,0.0,1659.3446044921875,1895.4371337890625,0.0,3103.877685546875,0.9306021928787231,1.0,0.0,3.0,1.0,0.0
12217320,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3653564453125,0.9990000128746032,0.672802746295929,0.5403901934623718,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658752441406,0.7979410290718079,0.3021612763404846,0.2883897721767425,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658142089844,0.8086076974868774,0.313832014799118,0.2214632183313369,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661193847656,0.7457773685455322,0.2457887679338455,0.2355708628892898,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.7105038166046143,0.2098869830369949,0.958149552345276,285.3656005859375,284.95001220703125,298.3365478515625,288.64239501953125,297.804931640625,297.43865966796875,285.3641662597656,1.0,0.5214370489120483,0.580767035484314,0.580767035484314,1.0,1.0,-2.694098472595215,1.101426362991333,1.5926719903945925,0.4725069105625152,0.939534604549408,0.939534604549408,0.0,137.6604461669922,151.0,34555.65625,0.0,1743.74267578125,1.0,281.85760498046875,284.0540771484375,291.69989013671875,293.9786682128906,293.1499938964844,293.1499938964844,281.54998779296875,35221.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679817318916321,1.0,0.0,0.0,3.765373468399048,3.7653982639312735,9.460397336624736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.7578125,0.0,1659.3446044921875,1895.4371337890625,0.0,3103.877685546875,0.9306021928787231,1.0,0.0,3.0,1.0,0.0
12217380,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.6698874831199646,0.5511237382888794,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.7944622039794922,0.3040783703327179,0.2903974652290344,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.8034089207649231,0.3138238489627838,0.221606358885765,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7420220971107483,0.2464846521615982,0.2364303320646286,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7053432464599609,0.2094048708677292,0.956982433795929,285.1652526855469,284.95001220703125,298.3881225585937,288.65350341796875,297.7976989746094,297.3918151855469,285.1642761230469,1.0,0.5259675979614258,0.5788924694061279,0.5788924694061279,1.0,1.0,-2.7092161178588867,1.106088161468506,1.6031279563903809,0.4736737310886383,0.940738320350647,0.940738320350647,0.0,141.71072387695312,139.0,35626.64453125,0.0,1784.8671875,1.0,281.557373046875,283.8085632324219,291.7018127441406,294.0419311523437,293.1499938964844,293.1499938964844,281.25,35487.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805418014526367,1.0,0.0,0.0,3.785100698471069,3.785125970840454,9.559785212331915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.52197265625,0.0,1684.755859375,1895.4371337890625,0.0,3221.657958984375,0.9352110624313354,1.0,0.0,3.0,1.0,0.0
12217440,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.9990000128746032,0.6698874831199646,0.5511237382888794,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.7944622039794922,0.3040783703327179,0.2903974652290344,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.8034089207649231,0.3138238489627838,0.221606358885765,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.7420220971107483,0.2464846521615982,0.2364303320646286,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.7053432464599609,0.2094048708677292,0.956982433795929,285.1652526855469,284.95001220703125,298.3881225585937,288.65350341796875,297.7976989746094,297.3918151855469,285.1642761230469,1.0,0.5259675979614258,0.5788924694061279,0.5788924694061279,1.0,1.0,-2.7092161178588867,1.106088161468506,1.6031279563903809,0.4736737310886383,0.940738320350647,0.940738320350647,0.0,141.71072387695312,139.0,35626.64453125,0.0,1784.8671875,1.0,281.557373046875,283.8085632324219,291.7018127441406,294.0419311523437,293.1499938964844,293.1499938964844,281.25,35487.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805418014526367,1.0,0.0,0.0,3.785100698471069,3.785125970840454,9.559785212331915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.52197265625,0.0,1684.755859375,1895.4371337890625,0.0,3221.657958984375,0.9352110624313354,1.0,0.0,3.0,1.0,0.0
12217500,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6683291792869568,0.5518274903297424,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7949410676956177,0.3049545586109161,0.291279137134552,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8030418157577515,0.3137412965297699,0.221593290567398,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7420206665992737,0.2467463463544845,0.2367307841777801,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7047103643417358,0.2090825885534286,0.9557659029960632,285.019287109375,284.95001220703125,298.4134521484375,288.6590270996094,297.7938537597656,297.3685302734375,285.0093994140625,1.0,0.525902271270752,0.5779551863670349,0.5779551863670349,1.0,1.0,-2.710021495819092,1.1053439378738403,1.6046775579452517,0.4729427695274353,0.939796507358551,0.939796507358551,0.0,141.98143005371094,139.0,36545.0546875,0.0,1787.3173828125,1.0,281.29754638671875,283.6198425292969,291.73248291015625,294.1789855957031,293.1499938964844,293.1499938964844,281.25,35628.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891246318817139,1.0,0.0,0.0,3.791516065597534,3.791541337966919,9.592218930265517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2353515625,0.0,1693.4942626953125,1895.4371337890625,0.0,3302.02001953125,0.93671452999115,1.0,0.0,3.0,1.0,0.0
