time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217560,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.6672441363334656,0.5496797561645508,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7966927289962769,0.3057520687580108,0.2920120358467102,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.8039505481719971,0.3135735690593719,0.2214614748954773,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.7430881261825562,0.2469324022531509,0.2368917912244796,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7052085995674133,0.2086967676877975,0.9539576172828674,284.9646911621094,284.95001220703125,298.4384155273437,288.6644897460937,297.79229736328125,297.349365234375,284.9628295898437,1.0,0.5247340202331543,0.5771419405937195,0.5771419405937195,1.0,1.0,-2.7061901092529297,1.1026631593704224,1.603526949882507,0.4712283909320831,0.939303696155548,0.939303696155548,0.0,141.13717651367188,127.0,36624.35546875,0.0,1777.691162109375,1.0,281.25665283203125,283.566162109375,291.7102966308594,294.1138610839844,293.1499938964844,293.1499938964844,280.95001220703125,35749.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925758004188538,1.0,0.0,0.0,3.7951741218566895,3.795199632644653,9.61073737926199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.0927734375,0.0,1698.810546875,1895.4371337890625,0.0,3334.2880859375,0.9376443028450012,1.0,0.0,3.0,1.0,0.0
12217620,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.9990000128746032,0.6669846773147583,0.538960874080658,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8033123016357422,0.3072310388088226,0.2933124005794525,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8088465332984924,0.3131054639816284,0.2210737913846969,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7478792667388916,0.2471881657838821,0.2370398193597793,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7089743614196777,0.2078489363193512,0.9496560096740724,284.7566833496094,284.95001220703125,298.48736572265625,288.67529296875,297.7964172363281,297.3244934082031,284.7543640136719,1.0,0.5197262763977051,0.5755155086517334,0.5755155086517334,1.0,1.0,-2.6894233226776123,1.0932364463806152,1.5961867570877075,0.465797483921051,0.9350317716598512,0.9350317716598512,0.0,137.04368591308594,130.0,37473.66796875,0.0,1734.0306396484375,1.0,280.9572448730469,283.3206481933594,291.71551513671875,294.1747436523437,293.1499938964844,293.1499938964844,280.6499938964844,36020.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035875797271729,1.0,0.0,0.0,3.7952399253845215,3.795265436172485,9.611070481696515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.46826171875,0.0,1700.9949951171875,1895.4371337890625,0.0,3437.002197265625,0.937831163406372,1.0,0.0,3.0,1.0,0.0
12217680,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.9990000128746032,0.6669846773147583,0.538960874080658,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.8033123016357422,0.3072310388088226,0.2933124005794525,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.8088465332984924,0.3131054639816284,0.2210737913846969,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.7478792667388916,0.2471881657838821,0.2370398193597793,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.7089743614196777,0.2078489363193512,0.9496560096740724,284.7566833496094,284.95001220703125,298.48736572265625,288.67529296875,297.7964172363281,297.3244934082031,284.7543640136719,1.0,0.5197262763977051,0.5755155086517334,0.5755155086517334,1.0,1.0,-2.6894233226776123,1.0932364463806152,1.5961867570877075,0.465797483921051,0.9350317716598512,0.9350317716598512,0.0,137.04368591308594,130.0,37473.66796875,0.0,1734.0306396484375,1.0,280.9572448730469,283.3206481933594,291.71551513671875,294.1747436523437,293.1499938964844,293.1499938964844,280.6499938964844,36020.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035875797271729,1.0,0.0,0.0,3.7952399253845215,3.795265436172485,9.611070481696515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.46826171875,0.0,1700.9949951171875,1895.4371337890625,0.0,3437.002197265625,0.937831163406372,1.0,0.0,3.0,1.0,0.0
12217740,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.9990000128746032,0.6678746938705444,0.5338473320007324,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8070842623710632,0.3085843622684479,0.2945490777492523,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8108325004577637,0.3124706745147705,0.2206116765737533,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.7502489686012268,0.247321531176567,0.2371275573968887,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.710188090801239,0.2069332301616668,0.9453192353248596,284.5517883300781,284.95001220703125,298.5349426269531,288.6859436035156,297.80450439453125,297.3073425292969,284.5501708984375,1.0,0.5173913836479187,0.5738890767097473,0.5738890767097473,1.0,1.0,-2.6790876388549805,1.0867304801940918,1.592357158660889,0.4614748656749725,0.9280259013175964,0.9280259013175964,0.0,135.01446533203125,133.0,38342.55078125,0.0,1709.635986328125,1.0,280.6570129394531,283.08087158203125,291.7203369140625,294.23126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36301.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913297951221466,1.0,0.0,0.0,3.784874677658081,3.784899950027466,9.558643796481192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.5166015625,0.0,1690.799560546875,1895.4371337890625,0.0,3527.1845703125,0.9356822371482848,1.0,0.0,3.0,1.0,0.0
12217800,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.9990000128746032,0.6678746938705444,0.5338473320007324,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8070842623710632,0.3085843622684479,0.2945490777492523,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.8108325004577637,0.3124706745147705,0.2206116765737533,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.7502489686012268,0.247321531176567,0.2371275573968887,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526123046875,0.710188090801239,0.2069332301616668,0.9453192353248596,284.5517883300781,284.95001220703125,298.5349426269531,288.6859436035156,297.80450439453125,297.3073425292969,284.5501708984375,1.0,0.5173913836479187,0.5738890767097473,0.5738890767097473,1.0,1.0,-2.6790876388549805,1.0867304801940918,1.592357158660889,0.4614748656749725,0.9280259013175964,0.9280259013175964,0.0,135.01446533203125,133.0,38342.55078125,0.0,1709.635986328125,1.0,280.6570129394531,283.08087158203125,291.7203369140625,294.23126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36301.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913297951221466,1.0,0.0,0.0,3.784874677658081,3.784899950027466,9.558643796481192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.5166015625,0.0,1690.799560546875,1895.4371337890625,0.0,3527.1845703125,0.9356822371482848,1.0,0.0,3.0,1.0,0.0
12217860,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9990000128746032,0.6675522923469543,0.5333957672119141,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8084047436714172,0.3098257780075073,0.2957392930984497,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.8104307651519775,0.311693787574768,0.2200919836759567,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.750493049621582,0.2473404556512832,0.2371675372123718,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.7092573642730713,0.2059367150068283,0.9409317374229432,284.35699462890625,284.95001220703125,298.5810546875,288.6965026855469,297.8096618652344,297.2856750488281,284.3558044433594,1.0,0.5166286826133728,0.5729631781578064,0.5729631781578064,1.0,1.0,-2.674122333526612,1.0834020376205444,1.590720295906067,0.4592171311378479,0.9184982776641846,0.9184982776641846,0.0,134.67967224121094,136.0,39243.18359375,0.0,1700.8936767578125,1.0,280.35711669921875,282.8512268066406,291.7285461425781,294.29302978515625,293.1499938964844,293.1499938964844,280.04998779296875,36591.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922495663166046,1.0,0.0,0.0,3.7637667655944815,3.763791799545288,9.452325571146504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.5810546875,0.0,1668.0223388671875,1895.4371337890625,0.0,3612.171875,0.9311323761940002,1.0,0.0,3.0,1.0,0.0
12217920,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9990000128746032,0.6675522923469543,0.5333957672119141,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3572082519531,0.8084047436714172,0.3098257780075073,0.2957392930984497,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.8104307651519775,0.311693787574768,0.2200919836759567,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.357421875,0.750493049621582,0.2473404556512832,0.2371675372123718,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357666015625,0.7092573642730713,0.2059367150068283,0.9409317374229432,284.35699462890625,284.95001220703125,298.5810546875,288.6965026855469,297.8096618652344,297.2856750488281,284.3558044433594,1.0,0.5166286826133728,0.5729631781578064,0.5729631781578064,1.0,1.0,-2.674122333526612,1.0834020376205444,1.590720295906067,0.4592171311378479,0.9184982776641846,0.9184982776641846,0.0,134.67967224121094,136.0,39243.18359375,0.0,1700.8936767578125,1.0,280.35711669921875,282.8512268066406,291.7285461425781,294.29302978515625,293.1499938964844,293.1499938964844,280.04998779296875,36591.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922495663166046,1.0,0.0,0.0,3.7637667655944815,3.763791799545288,9.452325571146504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.5810546875,0.0,1668.0223388671875,1895.4371337890625,0.0,3612.171875,0.9311323761940002,1.0,0.0,3.0,1.0,0.0
12217980,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717834472656,0.9990000128746032,0.6656180620193481,0.53594970703125,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8081462979316711,0.3109688460826874,0.296870619058609,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.808448851108551,0.3107993900775909,0.2195138484239578,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.7493231892585754,0.2472569793462753,0.2371449619531631,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.7068673372268677,0.2048670649528503,0.9363625049591064,284.1719055175781,284.95001220703125,298.62567138671875,288.7069702148437,297.81170654296875,297.2597351074219,284.17120361328125,1.0,0.516952633857727,0.5720373392105103,0.5720373392105103,1.0,1.0,-2.672335624694824,1.0815163850784302,1.590819239616394,0.4576807916164398,0.9065650701522828,0.9065650701522828,0.0,135.4184112548828,139.0,40187.36328125,0.0,1701.6724853515625,1.0,280.0575866699219,282.6335754394531,291.7386779785156,294.3590393066406,293.1499938964844,293.1499938964844,279.75,36897.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316219687461852,1.0,0.0,0.0,3.7312862873077393,3.731311321258545,9.289887543673104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2470703125,0.0,1632.3642578125,1895.4371337890625,0.0,3695.999267578125,0.9240538477897644,1.0,0.0,3.0,1.0,0.0
12218040,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1717834472656,0.9990000128746032,0.6656180620193481,0.53594970703125,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.8081462979316711,0.3109688460826874,0.296870619058609,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.808448851108551,0.3107993900775909,0.2195138484239578,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.17218017578125,0.7493231892585754,0.2472569793462753,0.2371449619531631,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17236328125,0.7068673372268677,0.2048670649528503,0.9363625049591064,284.1719055175781,284.95001220703125,298.62567138671875,288.7069702148437,297.81170654296875,297.2597351074219,284.17120361328125,1.0,0.516952633857727,0.5720373392105103,0.5720373392105103,1.0,1.0,-2.672335624694824,1.0815163850784302,1.590819239616394,0.4576807916164398,0.9065650701522828,0.9065650701522828,0.0,135.4184112548828,139.0,40187.36328125,0.0,1701.6724853515625,1.0,280.0575866699219,282.6335754394531,291.7386779785156,294.3590393066406,293.1499938964844,293.1499938964844,279.75,36897.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316219687461852,1.0,0.0,0.0,3.7312862873077393,3.731311321258545,9.289887543673104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.2470703125,0.0,1632.3642578125,1895.4371337890625,0.0,3695.999267578125,0.9240538477897644,1.0,0.0,3.0,1.0,0.0
12218100,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0345764160156,0.9990000128746032,0.6639795899391174,0.5379538536071777,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8076607584953308,0.3115256130695343,0.2974460422992706,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0373229980469,0.8070911765098572,0.3103352785110473,0.2192320525646209,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0389099121094,0.7484211325645447,0.2471960932016372,0.2371353805065155,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.04058837890625,0.7053541541099548,0.2043333947658538,0.93415504693985,284.0360717773437,284.95001220703125,298.6473999023437,288.712158203125,297.8125,297.246826171875,284.0271911621094,1.0,0.5174124836921692,0.5715743899345398,0.5715743899345398,1.0,1.0,-2.672431468963623,1.0810136795043943,1.5914177894592283,0.4571246206760406,0.899168074131012,0.899168074131012,0.0,136.0584259033203,139.0,41133.203125,0.0,1704.73046875,1.0,279.79949951171875,282.4654846191406,291.7698669433594,294.4964294433594,293.1499938964844,293.1499938964844,279.75,37072.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386783242225648,1.0,0.0,0.0,3.710728883743286,3.7107536792755127,9.187804153043544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.42529296875,0.0,1609.945068359375,1895.4371337890625,0.0,3760.419921875,0.9195308089256288,1.0,0.0,3.0,1.0,0.0
12218160,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.99591064453125,0.9990000128746032,0.6618393063545227,0.5405018925666809,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.8068397641181946,0.312037855386734,0.2979530692100525,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9960632324219,0.8053706288337708,0.3098194897174835,0.2188904881477356,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.7472281455993652,0.247093066573143,0.2370676100254058,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9962463378906,0.7035428285598755,0.2037675231695175,0.931758999824524,283.9960021972656,284.95001220703125,298.6687316894531,288.71734619140625,297.8133239746094,297.2342529296875,283.9957580566406,1.0,0.5180143117904663,0.5710042119026184,0.5710042119026184,1.0,1.0,-2.6727309226989746,1.0804797410964966,1.592251181602478,0.4564970135688782,0.89235919713974,0.89235919713974,0.0,136.88302612304688,127.0,41221.15234375,0.0,1708.925537109375,1.0,279.7574157714844,282.4305725097656,291.7518920898437,294.43487548828125,293.1499938964844,293.1499938964844,280.04998779296875,37226.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411954283714294,1.0,0.0,0.0,3.6865952014923096,3.686619758605957,9.068681947610456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1396484375,0.0,1583.5330810546875,1895.4371337890625,0.0,3783.308837890625,0.914275050163269,1.0,0.0,3.0,1.0,0.0
12218220,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.9990000128746032,0.6613394618034363,0.5330211520195007,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.8119533061981201,0.3141413629055023,0.2994944155216217,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908874511719,0.8089057207107544,0.3100531101226806,0.2186855971813202,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.7508150935173035,0.247759148478508,0.2373179942369461,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.7061107754707336,0.2033830434083938,0.9284132122993468,284.1911926269531,284.95001220703125,298.710205078125,288.7276916503906,297.82635498046875,297.22955322265625,284.193115234375,1.0,0.5143519043922424,0.5698638558387756,0.5698638558387756,1.0,1.0,-2.661641359329224,1.074142575263977,1.587498664855957,0.4528793096542358,0.883802056312561,0.883802056312561,0.0,134.0915069580078,130.0,39968.0859375,0.0,1680.1849365234375,1.0,280.0421142578125,282.6611328125,291.6712951660156,294.2152099609375,293.1499938964844,293.1499938964844,280.3500061035156,37170.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255936741828918,1.0,0.0,0.0,3.642148494720459,3.642172574996948,8.851330903780763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.2333984375,0.0,1533.188232421875,1895.4371337890625,0.0,3640.68798828125,0.9043453335762024,1.0,0.0,3.0,1.0,0.0
12218280,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1914978027344,0.9990000128746032,0.6613394618034363,0.5330211520195007,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.19091796875,0.8119533061981201,0.3141413629055023,0.2994944155216217,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908874511719,0.8089057207107544,0.3100531101226806,0.2186855971813202,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905517578125,0.7508150935173035,0.247759148478508,0.2373179942369461,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.190185546875,0.7061107754707336,0.2033830434083938,0.9284132122993468,284.1911926269531,284.95001220703125,298.710205078125,288.7276916503906,297.82635498046875,297.22955322265625,284.193115234375,1.0,0.5143519043922424,0.5698638558387756,0.5698638558387756,1.0,1.0,-2.661641359329224,1.074142575263977,1.587498664855957,0.4528793096542358,0.883802056312561,0.883802056312561,0.0,134.0915069580078,130.0,39968.0859375,0.0,1680.1849365234375,1.0,280.0421142578125,282.6611328125,291.6712951660156,294.2152099609375,293.1499938964844,293.1499938964844,280.3500061035156,37170.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255936741828918,1.0,0.0,0.0,3.642148494720459,3.642172574996948,8.851330903780763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.2333984375,0.0,1533.188232421875,1895.4371337890625,0.0,3640.68798828125,0.9043453335762024,1.0,0.0,3.0,1.0,0.0
12218340,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.9990000128746032,0.6658992171287537,0.5270227789878845,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.8172556161880493,0.3173320889472961,0.3022061288356781,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.8128548860549927,0.3115088045597076,0.21946682035923,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.7548409700393677,0.2493671327829361,0.2385669648647308,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.7091954350471497,0.2038952559232711,0.9294553399086,284.3999938964844,284.95001220703125,298.75,288.7380065917969,297.8508605957031,297.244873046875,284.4024658203125,1.0,0.5133612751960754,0.5687234997749329,0.5687234997749329,1.0,1.0,-2.661365270614624,1.0726845264434814,1.5886807441711426,0.4512140154838562,0.8781501650810242,0.8781501650810242,0.0,132.1824493408203,133.0,38869.33984375,0.0,1671.1436767578125,1.0,280.3412170410156,282.9141540527344,291.66473388671875,294.1190185546875,293.1499938964844,293.1499938964844,280.6499938964844,36985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073489904403688,1.0,0.0,0.0,3.604555368423462,3.604579210281372,8.669553039908351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.064453125,0.0,1490.4765625,1895.4371337890625,0.0,3471.985107421875,0.8958426713943481,1.0,0.0,3.0,1.0,0.0
12218400,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.400390625,0.9990000128746032,0.6658992171287537,0.5270227789878845,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39971923828125,0.8172556161880493,0.3173320889472961,0.3022061288356781,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996887207031,0.8128548860549927,0.3115088045597076,0.21946682035923,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3992919921875,0.7548409700393677,0.2493671327829361,0.2385669648647308,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988342285156,0.7091954350471497,0.2038952559232711,0.9294553399086,284.3999938964844,284.95001220703125,298.75,288.7380065917969,297.8508605957031,297.244873046875,284.4024658203125,1.0,0.5133612751960754,0.5687234997749329,0.5687234997749329,1.0,1.0,-2.661365270614624,1.0726845264434814,1.5886807441711426,0.4512140154838562,0.8781501650810242,0.8781501650810242,0.0,132.1824493408203,133.0,38869.33984375,0.0,1671.1436767578125,1.0,280.3412170410156,282.9141540527344,291.66473388671875,294.1190185546875,293.1499938964844,293.1499938964844,280.6499938964844,36985.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073489904403688,1.0,0.0,0.0,3.604555368423462,3.604579210281372,8.669553039908351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.064453125,0.0,1490.4765625,1895.4371337890625,0.0,3471.985107421875,0.8958426713943481,1.0,0.0,3.0,1.0,0.0
12218460,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.9990000128746032,0.6721155047416687,0.5238317847251892,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.8216966986656189,0.3211100995540619,0.3056043088436126,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.8160010576248169,0.3135729730129242,0.2207846194505691,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7582589387893677,0.2514984607696533,0.2404309064149856,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.7116881608963013,0.2049156725406646,0.933362603187561,284.61187744140625,284.95001220703125,298.78521728515625,288.7455139160156,297.88055419921875,297.271484375,284.6144714355469,1.0,0.5141246318817139,0.5676801204681396,0.5676801204681396,1.0,1.0,-2.670126914978028,1.0753401517868042,1.5947868824005127,0.4517177641391754,0.8753465414047241,0.8753465414047241,0.0,131.51194763183594,136.0,37891.32421875,0.0,1680.717529296875,1.0,280.6410522460937,283.16876220703125,291.68310546875,294.0711975097656,293.1499938964844,293.1499938964844,280.95001220703125,36725.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918765783309937,1.0,0.0,0.0,3.5765810012817383,3.5766043663024902,8.535508300155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.37939453125,0.0,1458.3272705078125,1895.4371337890625,0.0,3327.7529296875,0.8894302845001221,1.0,0.0,3.0,1.0,0.0
12218520,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.9990000128746032,0.6721155047416687,0.5238317847251892,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.8216966986656189,0.3211100995540619,0.3056043088436126,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6115417480469,0.8160010576248169,0.3135729730129242,0.2207846194505691,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.7582589387893677,0.2514984607696533,0.2404309064149856,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.7116881608963013,0.2049156725406646,0.933362603187561,284.61187744140625,284.95001220703125,298.78521728515625,288.7455139160156,297.88055419921875,297.271484375,284.6144714355469,1.0,0.5141246318817139,0.5676801204681396,0.5676801204681396,1.0,1.0,-2.670126914978028,1.0753401517868042,1.5947868824005127,0.4517177641391754,0.8753465414047241,0.8753465414047241,0.0,131.51194763183594,136.0,37891.32421875,0.0,1680.717529296875,1.0,280.6410522460937,283.16876220703125,291.68310546875,294.0711975097656,293.1499938964844,293.1499938964844,280.95001220703125,36725.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918765783309937,1.0,0.0,0.0,3.5765810012817383,3.5766043663024902,8.535508300155925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.37939453125,0.0,1458.3272705078125,1895.4371337890625,0.0,3327.7529296875,0.8894302845001221,1.0,0.0,3.0,1.0,0.0
12218580,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6786285042762756,0.5228437781333923,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8253540992736816,0.3252471685409546,0.3094085454940796,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8183706402778625,0.3159825801849365,0.2223970293998718,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7610312104225159,0.2539439499378204,0.2426569759845733,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.713547945022583,0.2062452584505081,0.938914954662323,284.82342529296875,284.95001220703125,298.8133239746094,288.74774169921875,297.9105224609375,297.30322265625,284.8260498046875,1.0,0.5162234306335449,0.5666368007659912,0.5666368007659912,1.0,1.0,-2.684792280197144,1.0806103944778442,1.6041820049285889,0.453496366739273,0.8753537535667419,0.8753537535667419,0.0,131.7549591064453,139.0,36995.93359375,0.0,1703.096435546875,1.0,280.941162109375,283.4206848144531,291.6987609863281,294.0317077636719,293.1499938964844,293.1499938964844,281.25,36420.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793269395828247,1.0,0.0,0.0,3.559962272644043,3.559985637664795,8.456372597720474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.689453125,0.0,1438.3565673828125,1895.4371337890625,0.0,3210.27294921875,0.8855119943618774,1.0,0.0,3.0,1.0,0.0
12218640,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6786285042762756,0.5228437781333923,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8253540992736816,0.3252471685409546,0.3094085454940796,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.8183706402778625,0.3159825801849365,0.2223970293998718,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7610312104225159,0.2539439499378204,0.2426569759845733,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.713547945022583,0.2062452584505081,0.938914954662323,284.82342529296875,284.95001220703125,298.8133239746094,288.74774169921875,297.9105224609375,297.30322265625,284.8260498046875,1.0,0.5162234306335449,0.5666368007659912,0.5666368007659912,1.0,1.0,-2.684792280197144,1.0806103944778442,1.6041820049285889,0.453496366739273,0.8753537535667419,0.8753537535667419,0.0,131.7549591064453,139.0,36995.93359375,0.0,1703.096435546875,1.0,280.941162109375,283.4206848144531,291.6987609863281,294.0317077636719,293.1499938964844,293.1499938964844,281.25,36420.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793269395828247,1.0,0.0,0.0,3.559962272644043,3.559985637664795,8.456372597720474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.689453125,0.0,1438.3565673828125,1895.4371337890625,0.0,3210.27294921875,0.8855119943618774,1.0,0.0,3.0,1.0,0.0
12218700,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9990000128746032,0.6816858649253845,0.5230661034584045,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8268855810165405,0.3274047672748565,0.311392605304718,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.8192532062530518,0.3172653317451477,0.2232552319765091,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.7621505856513977,0.2552410364151001,0.2438431233167648,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.7142502069473267,0.2070018351078033,0.9421213865280152,284.97271728515625,284.95001220703125,298.8248291015625,288.7469787597656,297.9241943359375,297.3185119628906,284.9832763671875,1.0,0.5176618099212646,0.566115140914917,0.566115140914917,1.0,1.0,-2.6937525272369385,1.0839613676071167,1.6097911596298218,0.4547333717346191,0.8769422769546509,0.8769422769546509,0.0,132.1621551513672,139.0,36196.0625,0.0,1718.059814453125,1.0,281.1960754394531,283.6083068847656,291.67755126953125,293.9157409667969,293.1499938964844,293.1499938964844,281.25,36244.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714162707328796,1.0,0.0,0.0,3.556037664413452,3.556060791015625,8.437737051281147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.48974609375,0.0,1432.9024658203125,1895.4371337890625,0.0,3136.095947265625,0.8845469355583191,1.0,0.0,3.0,1.0,0.0
12218760,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.6846959590911865,0.5235094428062439,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8283990025520325,0.3296515643596649,0.3134969472885132,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8201260566711426,0.3186360597610473,0.2242040187120437,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7632618546485901,0.2566109597682953,0.2451262027025222,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7149609923362732,0.2078357934951782,0.9457871317863464,285.0356140136719,284.95001220703125,298.83477783203125,288.7450561523437,297.93719482421875,297.333984375,285.038330078125,1.0,0.5193250775337219,0.5653654336929321,0.5653654336929321,1.0,1.0,-2.7039003372192383,1.0875694751739502,1.6163309812545776,0.4559522271156311,0.8781868815422058,0.8781868815422058,0.0,132.68438720703125,142.0,36200.54296875,0.0,1735.3935546875,1.0,281.24127197265625,283.6701354980469,291.7053527832031,293.990234375,293.1499938964844,293.1499938964844,281.54998779296875,36091.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686892986297607,1.0,0.0,0.0,3.555666208267212,3.5556893348693848,8.435974905296462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.41943359375,0.0,1431.3935546875,1895.4371337890625,0.0,3110.515380859375,0.8843132257461548,1.0,0.0,3.0,1.0,0.0
12218820,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9990000128746032,0.6905239224433899,0.5253256559371948,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.831059992313385,0.334319919347763,0.3178483247756958,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.821503758430481,0.3215351104736328,0.2261918932199478,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7651453018188477,0.259486585855484,0.2478083968162536,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.716108500957489,0.2096498161554336,0.9537623524665833,285.25592041015625,284.95001220703125,298.85009765625,288.73785400390625,297.9599304199219,297.36248779296875,285.2586364746094,1.0,0.5231855511665344,0.5638660192489624,0.5638660192489624,1.0,1.0,-2.7265071868896484,1.095744252204895,1.6307629346847534,0.4588254392147064,0.8840316534042358,0.8840316534042358,0.0,134.1123046875,145.0,35633.71484375,0.0,1775.6470947265625,1.0,281.5411071777344,283.9263610839844,291.70867919921875,293.9568786621094,293.1499938964844,293.1499938964844,281.8500061035156,35747.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599793314933777,1.0,0.0,0.0,3.5642318725585938,3.5642549991607666,8.476668540424726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.68505859375,0.0,1437.978271484375,1895.4371337890625,0.0,3028.810791015625,0.8859739303588867,1.0,0.0,3.0,1.0,0.0
12218880,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563171386719,0.9990000128746032,0.6905239224433899,0.5253256559371948,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.831059992313385,0.334319919347763,0.3178483247756958,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.821503758430481,0.3215351104736328,0.2261918932199478,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7651453018188477,0.259486585855484,0.2478083968162536,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.716108500957489,0.2096498161554336,0.9537623524665833,285.25592041015625,284.95001220703125,298.85009765625,288.73785400390625,297.9599304199219,297.36248779296875,285.2586364746094,1.0,0.5231855511665344,0.5638660192489624,0.5638660192489624,1.0,1.0,-2.7265071868896484,1.095744252204895,1.6307629346847534,0.4588254392147064,0.8840316534042358,0.8840316534042358,0.0,134.1123046875,145.0,35633.71484375,0.0,1775.6470947265625,1.0,281.5411071777344,283.9263610839844,291.70867919921875,293.9568786621094,293.1499938964844,293.1499938964844,281.8500061035156,35747.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599793314933777,1.0,0.0,0.0,3.5642318725585938,3.5642549991607666,8.476668540424726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.68505859375,0.0,1437.978271484375,1895.4371337890625,0.0,3028.810791015625,0.8859739303588867,1.0,0.0,3.0,1.0,0.0
12218940,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.9990000128746032,0.6962680816650391,0.5279561281204224,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.8334780931472778,0.3392204344272613,0.3224354684352875,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8226405382156372,0.3246300220489502,0.2283339202404022,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7668083906173706,0.2625409364700317,0.250676155090332,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7170981168746948,0.2116485834121704,0.9626527428627014,285.47332763671875,284.95001220703125,298.8598022460937,288.7264709472656,297.9788513183594,297.3882751464844,285.4758605957031,1.0,0.5276272296905518,0.5623666048049927,0.5623666048049927,1.0,1.0,-2.7518856525421143,1.1051032543182373,1.646782398223877,0.462250679731369,0.8927623629570007,0.8927623629570007,0.0,135.91226196289062,148.0,35104.8359375,0.0,1822.4609375,1.0,281.8409118652344,284.1770935058594,291.7059326171875,293.9232177734375,293.1499938964844,293.1499938964844,282.1499938964844,35411.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530035614967346,1.0,0.0,0.0,3.585435390472412,3.585458755493164,8.577823109590099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.3466796875,0.0,1458.1885986328125,1895.4371337890625,0.0,2963.410400390625,0.8904600143432617,1.0,0.0,3.0,1.0,0.0
12219000,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47369384765625,0.9990000128746032,0.6962680816650391,0.5279561281204224,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730834960937,0.8334780931472778,0.3392204344272613,0.3224354684352875,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4730224609375,0.8226405382156372,0.3246300220489502,0.2283339202404022,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.7668083906173706,0.2625409364700317,0.250676155090332,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.7170981168746948,0.2116485834121704,0.9626527428627014,285.47332763671875,284.95001220703125,298.8598022460937,288.7264709472656,297.9788513183594,297.3882751464844,285.4758605957031,1.0,0.5276272296905518,0.5623666048049927,0.5623666048049927,1.0,1.0,-2.7518856525421143,1.1051032543182373,1.646782398223877,0.462250679731369,0.8927623629570007,0.8927623629570007,0.0,135.91226196289062,148.0,35104.8359375,0.0,1822.4609375,1.0,281.8409118652344,284.1770935058594,291.7059326171875,293.9232177734375,293.1499938964844,293.1499938964844,282.1499938964844,35411.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530035614967346,1.0,0.0,0.0,3.585435390472412,3.585458755493164,8.577823109590099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.3466796875,0.0,1458.1885986328125,1895.4371337890625,0.0,2963.410400390625,0.8904600143432617,1.0,0.0,3.0,1.0,0.0
12219060,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9990000128746032,0.7020208835601807,0.5311537981033325,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8357462286949158,0.3443221747875213,0.3272248208522796,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.8236169815063477,0.3278803527355194,0.2305931746959686,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.7683349251747131,0.2657453715801239,0.2536982297897339,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.7180094718933105,0.2138144224882125,0.972332000732422,285.6877136230469,284.95001220703125,298.8644104003906,288.7113647460937,297.99127197265625,297.4070129394531,285.6900634765625,1.0,0.5325148105621338,0.5605459809303284,0.5605459809303284,1.0,1.0,-2.7794644832611084,1.114980697631836,1.6644837856292725,0.4656921327114105,0.904335081577301,0.904335081577301,0.0,137.99058532714844,151.0,34598.1328125,0.0,1874.78271484375,1.0,282.1411437988281,284.4229431152344,291.6958312988281,293.8835144042969,293.1499938964844,293.1499938964844,281.8500061035156,35099.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469995260238647,1.0,0.0,0.0,3.618293046951294,3.618316650390625,8.735761412026477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.37841796875,0.0,1491.5009765625,1895.4371337890625,0.0,2907.176025390625,0.8975813388824463,1.0,0.0,3.0,1.0,0.0
12219120,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.9990000128746032,0.7020208835601807,0.5311537981033325,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8357462286949158,0.3443221747875213,0.3272248208522796,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.8236169815063477,0.3278803527355194,0.2305931746959686,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.7683349251747131,0.2657453715801239,0.2536982297897339,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.7180094718933105,0.2138144224882125,0.972332000732422,285.6877136230469,284.95001220703125,298.8644104003906,288.7113647460937,297.99127197265625,297.4070129394531,285.6900634765625,1.0,0.5325148105621338,0.5605459809303284,0.5605459809303284,1.0,1.0,-2.7794644832611084,1.114980697631836,1.6644837856292725,0.4656921327114105,0.904335081577301,0.904335081577301,0.0,137.99058532714844,151.0,34598.1328125,0.0,1874.78271484375,1.0,282.1411437988281,284.4229431152344,291.6958312988281,293.8835144042969,293.1499938964844,293.1499938964844,281.8500061035156,35099.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469995260238647,1.0,0.0,0.0,3.618293046951294,3.618316650390625,8.735761412026477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.37841796875,0.0,1491.5009765625,1895.4371337890625,0.0,2907.176025390625,0.8975813388824463,1.0,0.0,3.0,1.0,0.0
12219180,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.9990000128746032,0.704784095287323,0.5364741683006287,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8364803194999695,0.3483211398124695,0.3314313888549804,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8229862451553345,0.3298529088497162,0.2323307991027832,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7683418393135071,0.2680449485778808,0.2562462985515594,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.7175840139389038,0.2152176052331924,0.9802525639533995,285.5191650390625,284.95001220703125,298.8643798828125,288.6928405761719,297.9895935058594,297.4054870605469,285.5180053710937,1.0,0.537583589553833,0.5587252974510193,0.5587252974510193,1.0,1.0,-2.8055922985076904,1.12412428855896,1.6814680099487305,0.4688360393047333,0.9105696082115172,0.9105696082115172,0.0,140.70730590820312,154.0,35766.82421875,0.0,1928.7762451171875,1.0,281.85809326171875,284.2032470703125,291.7799377441406,294.1130676269531,293.1499938964844,293.1499938964844,281.54998779296875,35170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694049119949341,1.0,0.0,0.0,3.649989604949951,3.650013446807861,8.889483638085949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.88134765625,0.0,1526.9508056640625,1895.4371337890625,0.0,3117.22802734375,0.9046929478645324,1.0,0.0,3.0,1.0,0.0
12219240,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189819335937,0.9990000128746032,0.704784095287323,0.5364741683006287,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.8364803194999695,0.3483211398124695,0.3314313888549804,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51934814453125,0.8229862451553345,0.3298529088497162,0.2323307991027832,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7683418393135071,0.2680449485778808,0.2562462985515594,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5198059082031,0.7175840139389038,0.2152176052331924,0.9802525639533995,285.5191650390625,284.95001220703125,298.8643798828125,288.6928405761719,297.9895935058594,297.4054870605469,285.5180053710937,1.0,0.537583589553833,0.5587252974510193,0.5587252974510193,1.0,1.0,-2.8055922985076904,1.12412428855896,1.6814680099487305,0.4688360393047333,0.9105696082115172,0.9105696082115172,0.0,140.70730590820312,154.0,35766.82421875,0.0,1928.7762451171875,1.0,281.85809326171875,284.2032470703125,291.7799377441406,294.1130676269531,293.1499938964844,293.1499938964844,281.54998779296875,35170.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694049119949341,1.0,0.0,0.0,3.649989604949951,3.650013446807861,8.889483638085949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.88134765625,0.0,1526.9508056640625,1895.4371337890625,0.0,3117.22802734375,0.9046929478645324,1.0,0.0,3.0,1.0,0.0
12219300,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727111816406,0.9990000128746032,0.7048324942588806,0.540372371673584,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8358727097511292,0.3498356640338897,0.3330652117729187,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.821656346321106,0.3303024172782898,0.2328089773654937,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.7673559188842773,0.2687720060348511,0.2571200728416443,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785400390625,0.7164285182952881,0.2155103534460067,0.9824378490447998,285.3740539550781,284.95001220703125,298.86279296875,288.6824035644531,297.9820556640625,297.3948059082031,285.3650817871094,1.0,0.5400320887565613,0.5578149557113647,0.5578149557113647,1.0,1.0,-2.8164961338043213,1.1277180910110474,1.6887779235839844,0.469931423664093,0.9120015501976012,0.9120015501976012,0.0,142.38597106933594,154.0,36684.48046875,0.0,1954.1932373046875,1.0,281.6012878417969,284.01385498046875,291.8060913085937,294.2610168457031,293.1499938964844,293.1499938964844,281.54998779296875,35267.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837475180625916,1.0,0.0,0.0,3.6634929180145264,3.663516998291016,8.95537937140034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.1201171875,0.0,1542.731689453125,1895.4371337890625,0.0,3251.68994140625,0.9077447056770324,1.0,0.0,3.0,1.0,0.0
12219360,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226318359375,0.9990000128746032,0.7041304111480713,0.5449609756469727,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.322998046875,0.8347060680389404,0.3510976135730743,0.3343952894210815,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.8197416663169861,0.3304812610149383,0.2330423891544342,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.7657966613769531,0.2692680060863495,0.2577283084392547,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3235778808594,0.7146915197372437,0.2155725359916687,0.9834075570106506,285.3228454589844,284.95001220703125,298.8602294921875,288.6712951660156,297.9698181152344,297.3769226074219,285.321533203125,1.0,0.5423728823661804,0.5568137764930725,0.5568137764930725,1.0,1.0,-2.82578992843628,1.1304720640182495,1.6953178644180298,0.4705606698989868,0.9139300584793092,0.9139300584793092,0.0,144.23403930664062,157.0,36870.19140625,0.0,1978.009765625,1.0,281.5577697753906,283.9589233398437,291.7651062011719,294.1903076171875,293.1499938964844,293.1499938964844,281.25,35354.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919253945350647,1.0,0.0,0.0,3.674687623977661,3.6747117042541504,9.010193480207818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.615234375,0.0,1555.9454345703125,1895.4371337890625,0.0,3328.209228515625,0.9103438258171082,1.0,0.0,3.0,1.0,0.0
