time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219420,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9990000128746032,0.7010735869407654,0.5548537969589233,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8317537903785706,0.353177011013031,0.3366162478923797,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8152267336845398,0.3303608894348144,0.2331636101007461,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7620134353637695,0.269832968711853,0.2585211098194122,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.7103685736656189,0.2152553796768188,0.9832465648651124,285.1246643066406,284.95001220703125,298.8525085449219,288.6471252441406,297.9403076171875,297.3348083496094,285.1232604980469,1.0,0.5467343330383301,0.5548114776611328,0.5548114776611328,1.0,1.0,-2.8412601947784424,1.1345479488372805,1.7067121267318726,0.4710943698883056,0.9146205186843872,0.9146205186843872,0.0,148.08074951171875,160.0,37899.109375,0.0,2021.7061767578125,1.0,281.25811767578125,283.7153625488281,291.7195129394531,294.2122802734375,293.1499938964844,293.1499938964844,280.95001220703125,35584.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093061089515686,1.0,0.0,0.0,3.690834283828736,3.690858602523804,9.089549735108448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8095703125,0.0,1575.931884765625,1895.4371337890625,0.0,3490.1630859375,0.9141148328781128,1.0,0.0,3.0,1.0,0.0
12219480,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9990000128746032,0.7010735869407654,0.5548537969589233,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.8317537903785706,0.353177011013031,0.3366162478923797,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.8152267336845398,0.3303608894348144,0.2331636101007461,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.7620134353637695,0.269832968711853,0.2585211098194122,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.7103685736656189,0.2152553796768188,0.9832465648651124,285.1246643066406,284.95001220703125,298.8525085449219,288.6471252441406,297.9403076171875,297.3348083496094,285.1232604980469,1.0,0.5467343330383301,0.5548114776611328,0.5548114776611328,1.0,1.0,-2.8412601947784424,1.1345479488372805,1.7067121267318726,0.4710943698883056,0.9146205186843872,0.9146205186843872,0.0,148.08074951171875,160.0,37899.109375,0.0,2021.7061767578125,1.0,281.25811767578125,283.7153625488281,291.7195129394531,294.2122802734375,293.1499938964844,293.1499938964844,280.95001220703125,35584.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093061089515686,1.0,0.0,0.0,3.690834283828736,3.690858602523804,9.089549735108448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.8095703125,0.0,1575.931884765625,1895.4371337890625,0.0,3490.1630859375,0.9141148328781128,1.0,0.0,3.0,1.0,0.0
12219540,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6960797309875488,0.5650718808174133,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.828423798084259,0.354871392250061,0.3384187221527099,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8101885914802551,0.3298283517360687,0.2329502701759338,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7578216791152954,0.2700152993202209,0.2589028477668762,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7053091526031494,0.2145480066537857,0.9810677766799928,284.9369812011719,284.95001220703125,298.8416748046875,288.62066650390625,297.9095764160156,297.2929077148437,284.9358215332031,1.0,0.5506591200828552,0.5528091192245483,0.5528091192245483,1.0,1.0,-2.85329532623291,1.137060046195984,1.7162353992462158,0.4708476066589355,0.9128820896148682,0.9128820896148682,0.0,151.95872497558594,148.0,39060.703125,0.0,2060.314697265625,1.0,280.9580993652344,283.4853820800781,291.6791076660156,294.238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35831.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235900640487672,1.0,0.0,0.0,3.697779655456543,3.6978042125701904,9.123791073761822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.43359375,0.0,1585.6993408203125,1895.4371337890625,0.0,3622.252197265625,0.9158374071121216,1.0,0.0,3.0,1.0,0.0
12219600,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9990000128746032,0.6960797309875488,0.5650718808174133,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.828423798084259,0.354871392250061,0.3384187221527099,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8101885914802551,0.3298283517360687,0.2329502701759338,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7578216791152954,0.2700152993202209,0.2589028477668762,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7053091526031494,0.2145480066537857,0.9810677766799928,284.9369812011719,284.95001220703125,298.8416748046875,288.62066650390625,297.9095764160156,297.2929077148437,284.9358215332031,1.0,0.5506591200828552,0.5528091192245483,0.5528091192245483,1.0,1.0,-2.85329532623291,1.137060046195984,1.7162353992462158,0.4708476066589355,0.9128820896148682,0.9128820896148682,0.0,151.95872497558594,148.0,39060.703125,0.0,2060.314697265625,1.0,280.9580993652344,283.4853820800781,291.6791076660156,294.238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35831.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235900640487672,1.0,0.0,0.0,3.697779655456543,3.6978042125701904,9.123791073761822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.43359375,0.0,1585.6993408203125,1895.4371337890625,0.0,3622.252197265625,0.9158374071121216,1.0,0.0,3.0,1.0,0.0
12219660,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.9990000128746032,0.6904548406600952,0.5633466839790344,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.830253005027771,0.3562815487384796,0.3397893607616424,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.8103880882263184,0.3290088772773742,0.2324131727218628,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7585309743881226,0.2699146866798401,0.2588508427143097,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7050337195396423,0.2135989069938659,0.9769880175590516,284.7428894042969,284.95001220703125,298.8282165527344,288.59234619140625,297.8850402832031,297.2634582519531,284.74102783203125,1.0,0.5489276051521301,0.5510212182998657,0.5510212182998657,1.0,1.0,-2.8472819328308105,1.1318655014038086,1.715416431427002,0.4673632383346557,0.9085365533828736,0.9085365533828736,0.0,151.15548706054688,136.0,40042.2890625,0.0,2046.494873046875,1.0,280.65771484375,283.25103759765625,291.64404296875,294.2668151855469,293.1499938964844,293.1499938964844,280.3500061035156,36097.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936655580997467,1.0,0.0,0.0,3.694948196411133,3.69497275352478,9.109824645747722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.5458984375,0.0,1584.4906005859375,1895.4371337890625,0.0,3741.991455078125,0.9153788089752196,1.0,0.0,3.0,1.0,0.0
12219720,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426147460937,0.9990000128746032,0.6904548406600952,0.5633466839790344,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430725097656,0.830253005027771,0.3562815487384796,0.3397893607616424,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431640625,0.8103880882263184,0.3290088772773742,0.2324131727218628,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.7585309743881226,0.2699146866798401,0.2588508427143097,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7050337195396423,0.2135989069938659,0.9769880175590516,284.7428894042969,284.95001220703125,298.8282165527344,288.59234619140625,297.8850402832031,297.2634582519531,284.74102783203125,1.0,0.5489276051521301,0.5510212182998657,0.5510212182998657,1.0,1.0,-2.8472819328308105,1.1318655014038086,1.715416431427002,0.4673632383346557,0.9085365533828736,0.9085365533828736,0.0,151.15548706054688,136.0,40042.2890625,0.0,2046.494873046875,1.0,280.65771484375,283.25103759765625,291.64404296875,294.2668151855469,293.1499938964844,293.1499938964844,280.3500061035156,36097.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936655580997467,1.0,0.0,0.0,3.694948196411133,3.69497275352478,9.109824645747722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.5458984375,0.0,1584.4906005859375,1895.4371337890625,0.0,3741.991455078125,0.9153788089752196,1.0,0.0,3.0,1.0,0.0
12219780,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.9990000128746032,0.6870967745780945,0.5527269244194031,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.8359689116477966,0.3574450314044952,0.3408054411411285,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.8144944310188293,0.3279495537281036,0.2316175550222396,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.7629212737083435,0.2695882320404053,0.2584584951400757,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7083181142807007,0.21242755651474,0.9713321924209596,284.5370178222656,284.95001220703125,298.8127136230469,288.5625,297.8658142089844,297.2448425292969,284.53466796875,1.0,0.5435258746147156,0.5492333173751831,0.5492333173751831,1.0,1.0,-2.827522754669189,1.120663046836853,1.706859827041626,0.4608857631683349,0.901362419128418,0.901362419128418,0.0,146.8563232421875,139.0,40806.4296875,0.0,1993.4686279296875,1.0,280.3577880859375,283.0108337402344,291.6059875488281,294.2799987792969,293.1499938964844,293.1499938964844,280.04998779296875,36395.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480973482131958,1.0,0.0,0.0,3.681122303009033,3.6811468601226807,9.041777389029448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.39599609375,0.0,1571.052490234375,1895.4371337890625,0.0,3845.805419921875,0.9124823212623596,1.0,0.0,3.0,1.0,0.0
12219840,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.53668212890625,0.9990000128746032,0.6870967745780945,0.5527269244194031,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.8359689116477966,0.3574450314044952,0.3408054411411285,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.8144944310188293,0.3279495537281036,0.2316175550222396,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.7629212737083435,0.2695882320404053,0.2584584951400757,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53814697265625,0.7083181142807007,0.21242755651474,0.9713321924209596,284.5370178222656,284.95001220703125,298.8127136230469,288.5625,297.8658142089844,297.2448425292969,284.53466796875,1.0,0.5435258746147156,0.5492333173751831,0.5492333173751831,1.0,1.0,-2.827522754669189,1.120663046836853,1.706859827041626,0.4608857631683349,0.901362419128418,0.901362419128418,0.0,146.8563232421875,139.0,40806.4296875,0.0,1993.4686279296875,1.0,280.3577880859375,283.0108337402344,291.6059875488281,294.2799987792969,293.1499938964844,293.1499938964844,280.04998779296875,36395.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480973482131958,1.0,0.0,0.0,3.681122303009033,3.6811468601226807,9.041777389029448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.39599609375,0.0,1571.052490234375,1895.4371337890625,0.0,3845.805419921875,0.9124823212623596,1.0,0.0,3.0,1.0,0.0
12219900,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3862609863281,0.9990000128746032,0.6861431002616882,0.5494658350944519,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.38848876953125,0.8378997445106506,0.357971578836441,0.3412990570068359,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38897705078125,0.815579354763031,0.3273683488368988,0.2312128841876983,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.39031982421875,0.7642145156860352,0.2693773210048675,0.2582488059997558,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924560546875,0.7090473175048828,0.211806371808052,0.9684526920318604,284.3876953125,284.95001220703125,298.8043212890625,288.547119140625,297.8568115234375,297.2369079589844,284.3782958984375,1.0,0.5419556498527527,0.5483393669128418,0.5483393669128418,1.0,1.0,-2.819984436035156,1.1161139011383057,1.7038705348968506,0.457926869392395,0.8961673378944397,0.8961673378944397,0.0,145.48146057128906,139.0,41577.7890625,0.0,1974.70361328125,1.0,280.1006774902344,282.8270263671875,291.6103820800781,294.3807373046875,293.1499938964844,293.1499938964844,280.04998779296875,36570.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554044604301452,1.0,0.0,0.0,3.669851779937744,3.669876098632813,8.986495458884747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.8037109375,0.0,1559.661865234375,1895.4371337890625,0.0,3911.5166015625,0.9100454449653624,1.0,0.0,3.0,1.0,0.0
12219960,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3340148925781,0.9990000128746032,0.6849083304405212,0.5480062365531921,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344116210937,0.8389212489128113,0.3584355115890503,0.3417154848575592,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3345031738281,0.8157469034194946,0.3267210721969604,0.2307475209236145,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.334716796875,0.7646279335021973,0.2691112756729126,0.2579821944236755,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.7089247703552246,0.2111415565013885,0.965399980545044,284.3342590332031,284.95001220703125,298.79559326171875,288.531494140625,297.8477783203125,297.2286071777344,284.3326721191406,1.0,0.5408268570899963,0.5478077530860901,0.5478077530860901,1.0,1.0,-2.814178943634033,1.112788438796997,1.7013903856277466,0.4559168517589569,0.8914825320243835,0.8914825320243835,0.0,144.7737579345703,142.0,41556.6015625,0.0,1961.9930419921875,1.0,280.0577392578125,282.7776794433594,291.5672912597656,294.28546142578125,293.1499938964844,293.1499938964844,280.3500061035156,36721.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578098058700562,1.0,0.0,0.0,3.65514063835144,3.6551647186279297,8.914591376196768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.57080078125,0.0,1544.3011474609375,1895.4371337890625,0.0,3933.03857421875,0.9068971276283264,1.0,0.0,3.0,1.0,0.0
12220020,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.9990000128746032,0.6846233010292053,0.5463635325431824,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.8409510850906372,0.3605663776397705,0.3433151245117187,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.8161711096763611,0.3267337381839752,0.2304323464632034,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.76544588804245,0.269513338804245,0.2580365836620331,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.7087004780769348,0.2106003910303115,0.9616324305534364,284.50714111328125,284.95001220703125,298.7773742675781,288.4997253417969,297.8372802734375,297.2246398925781,284.5086975097656,1.0,0.5398478507995605,0.5467445254325867,0.5467445254325867,1.0,1.0,-2.809274196624756,1.1091439723968506,1.7001303434371948,0.4532796740531921,0.8869653940200806,0.8869653940200806,0.0,144.03892517089844,145.0,40382.7421875,0.0,1950.64501953125,1.0,280.3419494628906,282.99774169921875,291.4449157714844,294.0190124511719,293.1499938964844,293.1499938964844,280.6499938964844,36664.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942401885986328,1.0,0.0,0.0,3.629542350769043,3.629566192626953,8.790164542915591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.65478515625,0.0,1515.472900390625,1895.4371337890625,0.0,3794.26171875,0.9011761546134948,1.0,0.0,3.0,1.0,0.0
12220080,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.9990000128746032,0.6846233010292053,0.5463635325431824,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.8409510850906372,0.3605663776397705,0.3433151245117187,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.8161711096763611,0.3267337381839752,0.2304323464632034,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5067138671875,0.76544588804245,0.269513338804245,0.2580365836620331,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50634765625,0.7087004780769348,0.2106003910303115,0.9616324305534364,284.50714111328125,284.95001220703125,298.7773742675781,288.4997253417969,297.8372802734375,297.2246398925781,284.5086975097656,1.0,0.5398478507995605,0.5467445254325867,0.5467445254325867,1.0,1.0,-2.809274196624756,1.1091439723968506,1.7001303434371948,0.4532796740531921,0.8869653940200806,0.8869653940200806,0.0,144.03892517089844,145.0,40382.7421875,0.0,1950.64501953125,1.0,280.3419494628906,282.99774169921875,291.4449157714844,294.0190124511719,293.1499938964844,293.1499938964844,280.6499938964844,36664.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942401885986328,1.0,0.0,0.0,3.629542350769043,3.629566192626953,8.790164542915591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.65478515625,0.0,1515.472900390625,1895.4371337890625,0.0,3794.26171875,0.9011761546134948,1.0,0.0,3.0,1.0,0.0
12220140,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.9990000128746032,0.6865136027336121,0.5451576709747314,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8437443971633911,0.3638535141944885,0.3461647033691406,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8175090551376343,0.3279880285263061,0.2311155945062637,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7670773267745972,0.2708804309368133,0.2591153383255005,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.7094156742095947,0.2109676003456115,0.9623005390167236,284.7027282714844,284.95001220703125,298.75860595703125,288.467529296875,297.83404541015625,297.232666015625,284.7045593261719,1.0,0.5404346585273743,0.5456812977790833,0.5456812977790833,1.0,1.0,-2.8141627311706543,1.1097677946090698,1.704394817352295,0.4526779353618622,0.8852667212486267,0.8852667212486267,0.0,143.83763122558594,148.0,39289.69921875,0.0,1957.5023193359373,1.0,280.6413269042969,283.2382202148437,291.4000549316406,293.88531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36479.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254138469696044,1.0,0.0,0.0,3.610920429229736,3.610944271087648,8.700197895450401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.59228515625,0.0,1493.675048828125,1895.4371337890625,0.0,3639.0341796875,0.8969010710716248,1.0,0.0,3.0,1.0,0.0
12220200,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030029296875,0.9990000128746032,0.6865136027336121,0.5451576709747314,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025756835937,0.8437443971633911,0.3638535141944885,0.3461647033691406,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8175090551376343,0.3279880285263061,0.2311155945062637,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7670773267745972,0.2708804309368133,0.2591153383255005,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017822265625,0.7094156742095947,0.2109676003456115,0.9623005390167236,284.7027282714844,284.95001220703125,298.75860595703125,288.467529296875,297.83404541015625,297.232666015625,284.7045593261719,1.0,0.5404346585273743,0.5456812977790833,0.5456812977790833,1.0,1.0,-2.8141627311706543,1.1097677946090698,1.704394817352295,0.4526779353618622,0.8852667212486267,0.8852667212486267,0.0,143.83763122558594,148.0,39289.69921875,0.0,1957.5023193359373,1.0,280.6413269042969,283.2382202148437,291.4000549316406,293.88531494140625,293.1499938964844,293.1499938964844,280.95001220703125,36479.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254138469696044,1.0,0.0,0.0,3.610920429229736,3.610944271087648,8.700197895450401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.59228515625,0.0,1493.675048828125,1895.4371337890625,0.0,3639.0341796875,0.8969010710716248,1.0,0.0,3.0,1.0,0.0
12220260,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6894336342811584,0.5450068116188049,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8465597629547119,0.3677550554275512,0.3497072160243988,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8189298510551453,0.3298650979995727,0.2323280125856399,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7688133120536804,0.2727855443954468,0.2607987821102142,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7103875875473022,0.2118891328573227,0.965872585773468,284.9007568359375,284.95001220703125,298.73974609375,288.435302734375,297.8343811035156,297.24658203125,284.9027099609375,1.0,0.5422810316085815,0.5443987846374512,0.5443987846374512,1.0,1.0,-2.826007843017578,1.1131008863449097,1.712907075881958,0.4532117843627929,0.886224091053009,0.886224091053009,0.0,144.25741577148438,151.0,38288.4765625,0.0,1978.555419921875,1.0,280.9414978027344,283.4788818359375,291.3780517578125,293.7956848144531,293.1499938964844,293.1499938964844,281.25,36232.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110981822013856,1.0,0.0,0.0,3.601475954055786,3.601499319076538,8.65474532929511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.42822265625,0.0,1481.5682373046875,1895.4371337890625,0.0,3506.792724609375,0.8946250677108765,1.0,0.0,3.0,1.0,0.0
12220320,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9990000128746032,0.6894336342811584,0.5450068116188049,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8465597629547119,0.3677550554275512,0.3497072160243988,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8189298510551453,0.3298650979995727,0.2323280125856399,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7688133120536804,0.2727855443954468,0.2607987821102142,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7103875875473022,0.2118891328573227,0.965872585773468,284.9007568359375,284.95001220703125,298.73974609375,288.435302734375,297.8343811035156,297.24658203125,284.9027099609375,1.0,0.5422810316085815,0.5443987846374512,0.5443987846374512,1.0,1.0,-2.826007843017578,1.1131008863449097,1.712907075881958,0.4532117843627929,0.886224091053009,0.886224091053009,0.0,144.25741577148438,151.0,38288.4765625,0.0,1978.555419921875,1.0,280.9414978027344,283.4788818359375,291.3780517578125,293.7956848144531,293.1499938964844,293.1499938964844,281.25,36232.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110981822013856,1.0,0.0,0.0,3.601475954055786,3.601499319076538,8.65474532929511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.42822265625,0.0,1481.5682373046875,1895.4371337890625,0.0,3506.792724609375,0.8946250677108765,1.0,0.0,3.0,1.0,0.0
12220380,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.6928011178970337,0.5460348129272461,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8491063714027405,0.3720457553863525,0.3536659777164459,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8201099634170532,0.332109123468399,0.23383629322052,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7703484892845154,0.2750262320041656,0.2628475129604339,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7112745642662048,0.2131578475236892,0.9712508320808412,285.1033935546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8367004394531,297.26336669921875,285.10577392578125,1.0,0.5450990200042725,0.5431163311004639,0.5431163311004639,1.0,1.0,-2.842737913131714,1.1185219287872314,1.7242159843444824,0.4547257125377655,0.8899057507514954,0.8899057507514954,0.0,145.2576446533203,154.0,37453.53125,0.0,2010.5206298828125,1.0,281.2413024902344,283.7227478027344,291.3580322265625,293.72119140625,293.1499938964844,293.1499938964844,281.54998779296875,35949.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992286920547485,1.0,0.0,0.0,3.6025798320770264,3.6026034355163574,8.660052230879955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.95263671875,0.0,1480.672607421875,1895.4371337890625,0.0,3396.393798828125,0.8946709632873535,1.0,0.0,3.0,1.0,0.0
12220440,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.6928011178970337,0.5460348129272461,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.8491063714027405,0.3720457553863525,0.3536659777164459,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8201099634170532,0.332109123468399,0.23383629322052,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7703484892845154,0.2750262320041656,0.2628475129604339,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7112745642662048,0.2131578475236892,0.9712508320808412,285.1033935546875,284.95001220703125,298.7213134765625,288.40338134765625,297.8367004394531,297.26336669921875,285.10577392578125,1.0,0.5450990200042725,0.5431163311004639,0.5431163311004639,1.0,1.0,-2.842737913131714,1.1185219287872314,1.7242159843444824,0.4547257125377655,0.8899057507514954,0.8899057507514954,0.0,145.2576446533203,154.0,37453.53125,0.0,2010.5206298828125,1.0,281.2413024902344,283.7227478027344,291.3580322265625,293.72119140625,293.1499938964844,293.1499938964844,281.54998779296875,35949.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992286920547485,1.0,0.0,0.0,3.6025798320770264,3.6026034355163574,8.660052230879955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.95263671875,0.0,1480.672607421875,1895.4371337890625,0.0,3396.393798828125,0.8946709632873535,1.0,0.0,3.0,1.0,0.0
12220500,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.6945582032203674,0.5469968318939209,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.8502214550971985,0.3742993772029876,0.3557366728782654,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.8205501437187195,0.3333275914192199,0.2346498817205429,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.7709800601005554,0.2762360870838165,0.263952761888504,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.7116174101829529,0.2138814926147461,0.9743508100509644,285.2537841796875,284.95001220703125,298.71240234375,288.3876647949219,297.8382263183594,297.2720947265625,285.2633972167969,1.0,0.5467942953109741,0.5424750447273254,0.5424750447273254,1.0,1.0,-2.852414608001709,1.121790051460266,1.7306245565414429,0.4557444155216217,0.893381655216217,0.893381655216217,0.0,145.9580078125,154.0,36753.22265625,0.0,2029.751708984375,1.0,281.4973449707031,283.91259765625,291.3223876953125,293.5926208496094,293.1499938964844,293.1499938964844,281.54998779296875,35784.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917458057403564,1.0,0.0,0.0,3.607164144515991,3.607187747955322,8.682106340529572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.17529296875,0.0,1484.4393310546875,1895.4371337890625,0.0,3326.5302734375,0.8956159949302673,1.0,0.0,3.0,1.0,0.0
12220560,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.310791015625,0.9990000128746032,0.6964218020439148,0.548023521900177,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.8514070510864258,0.3766510784626007,0.3579466342926025,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102722167969,0.8210672736167908,0.3346405327320099,0.2355641424655914,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7716853022575378,0.2775256633758545,0.2651670277118683,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.7120402455329895,0.2146787792444229,0.9779046177864076,285.3105163574219,284.95001220703125,298.70379638671875,288.37213134765625,297.8402099609375,297.2816162109375,285.3124084472656,1.0,0.5486614108085632,0.5416068434715271,0.5416068434715271,1.0,1.0,-2.8631339073181152,1.1251859664916992,1.737947940826416,0.4566484987735748,0.8963988423347473,0.8963988423347473,0.0,146.72328186035156,157.0,36768.2109375,0.0,2051.138916015625,1.0,281.541748046875,283.96942138671875,291.3377990722656,293.65771484375,293.1499938964844,293.1499938964844,281.8500061035156,35648.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896222114562988,1.0,0.0,0.0,3.61491584777832,3.6149394512176514,8.719462130102329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.43798828125,0.0,1491.880615234375,1895.4371337890625,0.0,3306.674072265625,0.897213876247406,1.0,0.0,3.0,1.0,0.0
12220620,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.9990000128746032,0.700177013874054,0.5507423877716064,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.8535230159759521,0.3815070390701294,0.3624891936779022,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.8218621611595154,0.3373953402042389,0.2374670803546905,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7728714942932129,0.2802240252494812,0.2676986455917358,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.712706983089447,0.2163851261138916,0.9855090379714966,285.5144348144531,284.95001220703125,298.687744140625,288.3419494628906,297.8443603515625,297.3002014160156,285.51629638671875,1.0,0.5527915954589844,0.5398703813552856,0.5398703813552856,1.0,1.0,-2.886331558227539,1.1326521635055542,1.7536793947219849,0.4587360620498657,0.90559720993042,0.90559720993042,0.0,148.55014038085938,160.0,36122.9375,0.0,2098.74658203125,1.0,281.84136962890625,284.2112121582031,291.3153991699219,293.5955810546875,293.1499938964844,293.1499938964844,281.54998779296875,35356.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814989924430847,1.0,0.0,0.0,3.6381890773773193,3.6382129192352295,8.83209736457502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.615234375,0.0,1515.2703857421875,1895.4371337890625,0.0,3230.627197265625,0.902213454246521,1.0,0.0,3.0,1.0,0.0
12220680,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146789550781,0.9990000128746032,0.700177013874054,0.5507423877716064,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.8535230159759521,0.3815070390701294,0.3624891936779022,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5141906738281,0.8218621611595154,0.3373953402042389,0.2374670803546905,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7728714942932129,0.2802240252494812,0.2676986455917358,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.712706983089447,0.2163851261138916,0.9855090379714966,285.5144348144531,284.95001220703125,298.687744140625,288.3419494628906,297.8443603515625,297.3002014160156,285.51629638671875,1.0,0.5527915954589844,0.5398703813552856,0.5398703813552856,1.0,1.0,-2.886331558227539,1.1326521635055542,1.7536793947219849,0.4587360620498657,0.90559720993042,0.90559720993042,0.0,148.55014038085938,160.0,36122.9375,0.0,2098.74658203125,1.0,281.84136962890625,284.2112121582031,291.3153991699219,293.5955810546875,293.1499938964844,293.1499938964844,281.54998779296875,35356.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814989924430847,1.0,0.0,0.0,3.6381890773773193,3.6382129192352295,8.83209736457502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.615234375,0.0,1515.2703857421875,1895.4371337890625,0.0,3230.627197265625,0.902213454246521,1.0,0.0,3.0,1.0,0.0
12220740,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9990000128746032,0.7005632519721985,0.5557836294174194,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8539745807647705,0.3851736187934875,0.3664032220840454,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.8210155963897705,0.3388528525829315,0.2388516962528228,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.7724912166595459,0.281998336315155,0.2697554230690002,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7119588255882263,0.2173583358526229,0.9914140701293944,285.3420104980469,284.95001220703125,298.6736145019531,288.3132019042969,297.837158203125,297.2989807128906,285.34088134765625,1.0,0.5571795105934143,0.538133978843689,0.538133978843689,1.0,1.0,-2.9083375930786133,1.1395275592803955,1.7688100337982178,0.4606123566627502,0.909425675868988,0.909425675868988,0.0,151.1094512939453,163.0,37225.37109375,0.0,2148.630859375,1.0,281.5579833984375,283.99176025390625,291.387939453125,293.8069763183594,293.1499938964844,293.1499938964844,281.25,35432.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013313055038452,1.0,0.0,0.0,3.660079717636109,3.6601037979125977,8.938700375438202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7177734375,0.0,1540.1546630859375,1895.4371337890625,0.0,3415.99072265625,0.9071351289749146,1.0,0.0,3.0,1.0,0.0
12220800,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418273925781,0.9990000128746032,0.7005632519721985,0.5557836294174194,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34210205078125,0.8539745807647705,0.3851736187934875,0.3664032220840454,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.8210155963897705,0.3388528525829315,0.2388516962528228,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.7724912166595459,0.281998336315155,0.2697554230690002,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.7119588255882263,0.2173583358526229,0.9914140701293944,285.3420104980469,284.95001220703125,298.6736145019531,288.3132019042969,297.837158203125,297.2989807128906,285.34088134765625,1.0,0.5571795105934143,0.538133978843689,0.538133978843689,1.0,1.0,-2.9083375930786133,1.1395275592803955,1.7688100337982178,0.4606123566627502,0.909425675868988,0.909425675868988,0.0,151.1094512939453,163.0,37225.37109375,0.0,2148.630859375,1.0,281.5579833984375,283.99176025390625,291.387939453125,293.8069763183594,293.1499938964844,293.1499938964844,281.25,35432.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013313055038452,1.0,0.0,0.0,3.660079717636109,3.6601037979125977,8.938700375438202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7177734375,0.0,1540.1546630859375,1895.4371337890625,0.0,3415.99072265625,0.9071351289749146,1.0,0.0,3.0,1.0,0.0
12220860,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.9990000128746032,0.6967357397079468,0.5639453530311584,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8519214391708374,0.3876053690910339,0.3690347075462341,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.817635178565979,0.3389584720134735,0.2391972690820694,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.76966392993927,0.2827174067497253,0.2707520425319671,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7088145613670349,0.2173968255519867,0.993035852909088,285.14990234375,284.95001220703125,298.66192626953125,288.28619384765625,297.8211364746094,297.2821044921875,285.14874267578125,1.0,0.5613501071929932,0.5361728072166443,0.5361728072166443,1.0,1.0,-2.9248805046081543,1.143643498420715,1.7812371253967283,0.4609905183315277,0.9104906916618348,0.9104906916618348,0.0,154.50531005859375,166.0,38309.12109375,0.0,2193.924560546875,1.0,281.2582702636719,283.7525634765625,291.3695068359375,293.876708984375,293.1499938964844,293.1499938964844,280.95001220703125,35612.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217430353164672,1.0,0.0,0.0,3.675132751464844,3.675157070159912,9.01237740436045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.18310546875,0.0,1558.387939453125,1895.4371337890625,0.0,3605.235595703125,0.9106212854385376,1.0,0.0,3.0,1.0,0.0
12220920,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14971923828125,0.9990000128746032,0.6967357397079468,0.5639453530311584,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.8519214391708374,0.3876053690910339,0.3690347075462341,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.817635178565979,0.3389584720134735,0.2391972690820694,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502685546875,0.76966392993927,0.2827174067497253,0.2707520425319671,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7088145613670349,0.2173968255519867,0.993035852909088,285.14990234375,284.95001220703125,298.66192626953125,288.28619384765625,297.8211364746094,297.2821044921875,285.14874267578125,1.0,0.5613501071929932,0.5361728072166443,0.5361728072166443,1.0,1.0,-2.9248805046081543,1.143643498420715,1.7812371253967283,0.4609905183315277,0.9104906916618348,0.9104906916618348,0.0,154.50531005859375,166.0,38309.12109375,0.0,2193.924560546875,1.0,281.2582702636719,283.7525634765625,291.3695068359375,293.876708984375,293.1499938964844,293.1499938964844,280.95001220703125,35612.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217430353164672,1.0,0.0,0.0,3.675132751464844,3.675157070159912,9.01237740436045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.18310546875,0.0,1558.387939453125,1895.4371337890625,0.0,3605.235595703125,0.9106212854385376,1.0,0.0,3.0,1.0,0.0
12220980,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.6900089979171753,0.5734975337982178,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8487431406974792,0.3893788158893585,0.3709592521190643,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8130342364311218,0.3383746147155761,0.2389834523200988,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7656847238540649,0.2828266024589538,0.2711052298545837,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7042787075042725,0.2167843580245971,0.9915735125541688,284.95819091796875,284.95001220703125,298.6531982421875,288.2613220214844,297.8058776855469,297.2647399902344,284.9570617675781,1.0,0.5651496052742004,0.5342116951942444,0.5342116951942444,1.0,1.0,-2.9370908737182617,1.145821452140808,1.7912695407867432,0.4604180157184601,0.9089986085891724,0.9089986085891724,0.0,158.23619079589844,154.0,39386.31640625,0.0,2233.793701171875,1.0,280.9580078125,283.5155639648437,291.32769775390625,293.9022521972656,293.1499938964844,293.1499938964844,280.6499938964844,35836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378637075424194,1.0,0.0,0.0,3.6818671226501465,3.681891441345215,9.04543639990152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.255859375,0.0,1567.6787109375,1895.4371337890625,0.0,3753.001953125,0.9122787117958068,1.0,0.0,3.0,1.0,0.0
12221040,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.6900089979171753,0.5734975337982178,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8487431406974792,0.3893788158893585,0.3709592521190643,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8130342364311218,0.3383746147155761,0.2389834523200988,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7656847238540649,0.2828266024589538,0.2711052298545837,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7042787075042725,0.2167843580245971,0.9915735125541688,284.95819091796875,284.95001220703125,298.6531982421875,288.2613220214844,297.8058776855469,297.2647399902344,284.9570617675781,1.0,0.5651496052742004,0.5342116951942444,0.5342116951942444,1.0,1.0,-2.9370908737182617,1.145821452140808,1.7912695407867432,0.4604180157184601,0.9089986085891724,0.9089986085891724,0.0,158.23619079589844,154.0,39386.31640625,0.0,2233.793701171875,1.0,280.9580078125,283.5155639648437,291.32769775390625,293.9022521972656,293.1499938964844,293.1499938964844,280.6499938964844,35836.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378637075424194,1.0,0.0,0.0,3.6818671226501465,3.681891441345215,9.04543639990152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.255859375,0.0,1567.6787109375,1895.4371337890625,0.0,3753.001953125,0.9122787117958068,1.0,0.0,3.0,1.0,0.0
12221100,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.9990000128746032,0.6862198710441589,0.5739690661430359,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.8490851521492004,0.3901125490665436,0.3717299997806549,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.8125483393669128,0.3379398882389068,0.2387379109859466,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.7654598355293274,0.2827335894107818,0.27108895778656,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.7036131024360657,0.2162875831127166,0.9897323846817015,284.81756591796875,284.95001220703125,298.65008544921875,288.24981689453125,297.7995300292969,297.2575988769531,284.80908203125,1.0,0.5647627711296082,0.5332311391830444,0.5332311391830444,1.0,1.0,-2.93607497215271,1.1438013315200806,1.7922736406326294,0.4588837623596191,0.9067624807357788,0.9067624807357788,0.0,158.36770629882812,154.0,40305.82421875,0.0,2232.67333984375,1.0,280.7006225585937,283.3353881835937,291.3338623046875,294.014404296875,293.1499938964844,293.1499938964844,280.6499938964844,35972.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471193552017212,1.0,0.0,0.0,3.6819889545440674,3.682013273239136,9.046034392667934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.3251953125,0.0,1568.842041015625,1895.4371337890625,0.0,3836.974365234375,0.9123620390892028,1.0,0.0,3.0,1.0,0.0
12221160,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.9990000128746032,0.6828133463859558,0.5718129873275757,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8505358695983887,0.3907291293144226,0.372302383184433,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.8131111860275269,0.3373966515064239,0.2383514046669006,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.7662415504455566,0.2825364768505096,0.2708988189697265,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.703863263130188,0.2156700640916824,0.9870081543922424,284.7646179199219,284.95001220703125,298.6479187011719,288.23895263671875,297.7935791015625,297.2505187988281,284.7627258300781,1.0,0.5632981657981873,0.5323631763458252,0.5323631763458252,1.0,1.0,-2.930211067199707,1.1398723125457764,1.7903387546539309,0.4564288258552551,0.9049558639526368,0.9049558639526368,0.0,157.39808654785156,142.0,40350.84375,0.0,2217.6123046875,1.0,280.6576232910156,283.2821350097656,291.2923278808594,293.9284973144531,293.1499938964844,293.1499938964844,280.3500061035156,36090.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511353969573976,1.0,0.0,0.0,3.6792938709259033,3.679318189620972,9.03279612884944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5341796875,0.0,1566.6864013671875,1895.4371337890625,0.0,3873.184814453125,0.9118711352348328,1.0,0.0,3.0,1.0,0.0
12221220,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.9990000128746032,0.6777805685997009,0.5615535974502563,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.856222927570343,0.3917537033557892,0.3732057511806488,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.816808819770813,0.3361330032348633,0.2374226152896881,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580139160156,0.7703180909156799,0.2819609642028808,0.2702861130237579,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7066751718521118,0.2142622470855713,0.9803362488746644,284.5574645996094,284.95001220703125,298.6466064453125,288.21942138671875,297.781005859375,297.2337951660156,284.55517578125,1.0,0.5577815175056458,0.5306273102760315,0.5306273102760315,1.0,1.0,-2.909101963043213,1.1280064582824707,1.7810953855514526,0.4496256709098816,0.898051381111145,0.898051381111145,0.0,153.08807373046875,130.0,41106.32421875,0.0,2159.777099609375,1.0,280.3575744628906,283.0411682128906,291.26092529296875,293.94610595703125,293.1499938964844,293.1499938964844,280.6499938964844,36383.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620465636253356,1.0,0.0,0.0,3.665914297103882,3.66593861579895,8.967222129285801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.19677734375,0.0,1553.830810546875,1895.4371337890625,0.0,3970.80810546875,0.9090740084648132,1.0,0.0,3.0,1.0,0.0
