time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221280,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.9990000128746032,0.6777805685997009,0.5615535974502563,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575561523437,0.856222927570343,0.3917537033557892,0.3732057511806488,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577392578125,0.816808819770813,0.3361330032348633,0.2374226152896881,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5580139160156,0.7703180909156799,0.2819609642028808,0.2702861130237579,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7066751718521118,0.2142622470855713,0.9803362488746644,284.5574645996094,284.95001220703125,298.6466064453125,288.21942138671875,297.781005859375,297.2337951660156,284.55517578125,1.0,0.5577815175056458,0.5306273102760315,0.5306273102760315,1.0,1.0,-2.909101963043213,1.1280064582824707,1.7810953855514526,0.4496256709098816,0.898051381111145,0.898051381111145,0.0,153.08807373046875,130.0,41106.32421875,0.0,2159.777099609375,1.0,280.3575744628906,283.0411682128906,291.26092529296875,293.94610595703125,293.1499938964844,293.1499938964844,280.6499938964844,36383.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620465636253356,1.0,0.0,0.0,3.665914297103882,3.66593861579895,8.967222129285801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.19677734375,0.0,1553.830810546875,1895.4371337890625,0.0,3970.80810546875,0.9090740084648132,1.0,0.0,3.0,1.0,0.0
12221340,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.6783378720283508,0.5435335636138916,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8665680289268494,0.3939011096954345,0.3746047019958496,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8246192932128906,0.3360459208488464,0.2368916720151901,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7785865068435669,0.2822173535823822,0.2699979841709137,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7132851481437683,0.2136074900627136,0.9749838709831238,284.7085266113281,284.95001220703125,298.6497497558594,288.2030944824219,297.7780456542969,297.2300720214844,284.7089233398437,1.0,0.5498301982879639,0.5288914442062378,0.5288914442062378,1.0,1.0,-2.881703615188598,1.113459825515747,1.7682437896728516,0.4414487779140472,0.8960854411125183,0.8960854411125183,0.0,146.0631103515625,133.0,39739.296875,0.0,2078.815185546875,1.0,280.64208984375,283.240234375,291.1435546875,293.67626953125,293.1499938964844,293.1499938964844,280.95001220703125,36332.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457073211669922,1.0,0.0,0.0,3.6528480052948,3.652872085571289,8.903412549443601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.51806640625,0.0,1538.8306884765625,1895.4371337890625,0.0,3824.209228515625,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12221400,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086181640625,0.9990000128746032,0.6783378720283508,0.5435335636138916,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70849609375,0.8665680289268494,0.3939011096954345,0.3746047019958496,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.8246192932128906,0.3360459208488464,0.2368916720151901,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7785865068435669,0.2822173535823822,0.2699979841709137,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70819091796875,0.7132851481437683,0.2136074900627136,0.9749838709831238,284.7085266113281,284.95001220703125,298.6497497558594,288.2030944824219,297.7780456542969,297.2300720214844,284.7089233398437,1.0,0.5498301982879639,0.5288914442062378,0.5288914442062378,1.0,1.0,-2.881703615188598,1.113459825515747,1.7682437896728516,0.4414487779140472,0.8960854411125183,0.8960854411125183,0.0,146.0631103515625,133.0,39739.296875,0.0,2078.815185546875,1.0,280.64208984375,283.240234375,291.1435546875,293.67626953125,293.1499938964844,293.1499938964844,280.95001220703125,36332.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457073211669922,1.0,0.0,0.0,3.6528480052948,3.652872085571289,8.903412549443601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.51806640625,0.0,1538.8306884765625,1895.4371337890625,0.0,3824.209228515625,0.9061482548713684,1.0,0.0,3.0,1.0,0.0
12221460,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6834712028503418,0.5302494168281555,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8759691119194031,0.3972731232643127,0.3773646354675293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8315379619598389,0.3372161090373993,0.2374005764722824,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7860058546066284,0.283482551574707,0.2708167135715484,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7190176844596863,0.2140226364135742,0.97496497631073,284.885009765625,284.95001220703125,298.6578369140625,288.1903076171875,297.7838134765625,297.2359313964844,284.8861083984375,1.0,0.5458658337593079,0.5280376076698303,0.5280376076698303,1.0,1.0,-2.870601892471313,1.1073170900344849,1.7632848024368286,0.43756765127182,0.8966822028160095,0.8966822028160095,0.0,141.36578369140625,136.0,38501.5234375,0.0,2037.367431640625,1.0,280.94189453125,283.4632873535156,291.1092529296875,293.54083251953125,293.1499938964844,293.1499938964844,281.25,36170.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925886332988739,1.0,0.0,0.0,3.6458585262298575,3.645882368087769,8.869372436492995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.19091796875,0.0,1529.841064453125,1895.4371337890625,0.0,3643.378662109375,0.904485821723938,1.0,0.0,3.0,1.0,0.0
12221520,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.9990000128746032,0.6834712028503418,0.5302494168281555,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8759691119194031,0.3972731232643127,0.3773646354675293,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8315379619598389,0.3372161090373993,0.2374005764722824,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7860058546066284,0.283482551574707,0.2708167135715484,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7190176844596863,0.2140226364135742,0.97496497631073,284.885009765625,284.95001220703125,298.6578369140625,288.1903076171875,297.7838134765625,297.2359313964844,284.8861083984375,1.0,0.5458658337593079,0.5280376076698303,0.5280376076698303,1.0,1.0,-2.870601892471313,1.1073170900344849,1.7632848024368286,0.43756765127182,0.8966822028160095,0.8966822028160095,0.0,141.36578369140625,136.0,38501.5234375,0.0,2037.367431640625,1.0,280.94189453125,283.4632873535156,291.1092529296875,293.54083251953125,293.1499938964844,293.1499938964844,281.25,36170.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925886332988739,1.0,0.0,0.0,3.6458585262298575,3.645882368087769,8.869372436492995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.19091796875,0.0,1529.841064453125,1895.4371337890625,0.0,3643.378662109375,0.904485821723938,1.0,0.0,3.0,1.0,0.0
12221580,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6899029016494751,0.5217008590698242,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8836590647697449,0.4013535678386688,0.3809450268745422,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8369798064231873,0.3390707969665527,0.2385072261095047,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7919281125068665,0.2853554487228393,0.2723473608493805,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7235434055328369,0.2150895446538925,0.9786156415939332,285.079833984375,284.95001220703125,298.6714172363281,288.1814270019531,297.7982177734375,297.2519226074219,285.0810546875,1.0,0.5445859432220459,0.5271838307380676,0.5271838307380676,1.0,1.0,-2.872177600860596,1.1066361665725708,1.7655415534973145,0.43637615442276,0.9000195860862732,0.9000195860862732,0.0,138.7552947998047,139.0,37592.953125,0.0,2027.197998046875,1.0,281.2416687011719,283.70263671875,291.1114196777344,293.4758605957031,293.1499938964844,293.1499938964844,281.54998779296875,35940.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087481498718262,1.0,0.0,0.0,3.6473567485809326,3.647380828857422,8.876664310264459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.2333984375,0.0,1529.78662109375,1895.4371337890625,0.0,3484.982666015625,0.9046674370765686,1.0,0.0,3.0,1.0,0.0
12221640,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.9990000128746032,0.6899029016494751,0.5217008590698242,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.8836590647697449,0.4013535678386688,0.3809450268745422,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.8369798064231873,0.3390707969665527,0.2385072261095047,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.7919281125068665,0.2853554487228393,0.2723473608493805,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7235434055328369,0.2150895446538925,0.9786156415939332,285.079833984375,284.95001220703125,298.6714172363281,288.1814270019531,297.7982177734375,297.2519226074219,285.0810546875,1.0,0.5445859432220459,0.5271838307380676,0.5271838307380676,1.0,1.0,-2.872177600860596,1.1066361665725708,1.7655415534973145,0.43637615442276,0.9000195860862732,0.9000195860862732,0.0,138.7552947998047,139.0,37592.953125,0.0,2027.197998046875,1.0,281.2416687011719,283.70263671875,291.1114196777344,293.4758605957031,293.1499938964844,293.1499938964844,281.54998779296875,35940.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087481498718262,1.0,0.0,0.0,3.6473567485809326,3.647380828857422,8.876664310264459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.2333984375,0.0,1529.78662109375,1895.4371337890625,0.0,3484.982666015625,0.9046674370765686,1.0,0.0,3.0,1.0,0.0
12221700,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.9990000128746032,0.6932458281517029,0.5189158916473389,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.886832594871521,0.403558611869812,0.3829054236412048,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.8391261696815491,0.3401485085487366,0.2391777783632278,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253112792969,0.7943039536476135,0.2864345610141754,0.2732678949832916,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.7253386974334717,0.215756207704544,0.9811959266662598,285.2275695800781,284.95001220703125,298.680419921875,288.1785888671875,297.8083801269531,297.2631530761719,285.236572265625,1.0,0.5447255969047546,0.5267569422721863,0.5267569422721863,1.0,1.0,-2.8761966228485107,1.107675552368164,1.7685211896896362,0.4364258348941803,0.9032944440841676,0.9032944440841676,0.0,138.05587768554688,139.0,36848.9296875,0.0,2030.404541015625,1.0,281.4984741210937,283.89129638671875,291.0906677246094,293.35760498046875,293.1499938964844,293.1499938964844,281.54998779296875,35798.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990947604179382,1.0,0.0,0.0,3.6515376567840576,3.651561737060547,8.897026191334589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.55322265625,0.0,1533.3680419921875,1895.4371337890625,0.0,3395.144775390625,0.9055414199829102,1.0,0.0,3.0,1.0,0.0
12221760,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.9990000128746032,0.6966619491577148,0.5167874693870544,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803039550781,0.889778733253479,0.4058846831321716,0.3850443661212921,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801513671875,0.8410941362380981,0.3413417041301727,0.2399742156267166,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.79648756980896,0.2876158952713012,0.2743324041366577,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.7269776463508606,0.2165029346942901,0.9843310117721558,285.28033447265625,284.95001220703125,298.69097900390625,288.1768493652344,297.82037353515625,297.2767028808594,285.2819519042969,1.0,0.5452975034713745,0.5261180400848389,0.5261180400848389,1.0,1.0,-2.882211685180664,1.1092437505722046,1.77296781539917,0.4365428686141968,0.906069040298462,0.906069040298462,0.0,137.64353942871094,142.0,36827.98828125,0.0,2038.3316650390625,1.0,281.5421142578125,283.94512939453125,291.1228332519531,293.43634033203125,293.1499938964844,293.1499938964844,281.25,35680.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951588869094849,1.0,0.0,0.0,3.658538579940796,3.658562660217285,8.93117487521522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.2177734375,0.0,1540.2913818359375,1895.4371337890625,0.0,3358.41748046875,0.9069910049438475,1.0,0.0,3.0,1.0,0.0
12221820,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.7000555992126465,0.5166053771972656,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8927107453346252,0.4092555642127991,0.3886170089244842,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8423529863357544,0.3424085974693298,0.2410271614789962,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7982169389724731,0.2890339195728302,0.2759745121002197,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7280681133270264,0.2172273993492126,0.9887754917144777,285.1051940917969,284.95001220703125,298.71697998046875,288.1768493652344,297.834228515625,297.2844543457031,285.1040954589844,1.0,0.5472787022590637,0.5248402953147888,0.5248402953147888,1.0,1.0,-2.894871950149536,1.1125723123550415,1.7822996377944946,0.4369314908981323,0.9067140817642212,0.9067140817642212,0.0,138.10336303710938,145.0,37841.7421875,0.0,2061.65478515625,1.0,281.2577514648437,283.7263488769531,291.2322998046875,293.6787109375,293.1499938964844,293.1499938964844,280.95001220703125,35770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111719727516174,1.0,0.0,0.0,3.667837142944336,3.667861461639404,8.976631420409831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.24365234375,0.0,1551.3814697265625,1895.4371337890625,0.0,3507.47705078125,0.9091050624847412,1.0,0.0,3.0,1.0,0.0
12221880,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.7000555992126465,0.5166053771972656,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8927107453346252,0.4092555642127991,0.3886170089244842,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8423529863357544,0.3424085974693298,0.2410271614789962,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.7982169389724731,0.2890339195728302,0.2759745121002197,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.7280681133270264,0.2172273993492126,0.9887754917144777,285.1051940917969,284.95001220703125,298.71697998046875,288.1768493652344,297.834228515625,297.2844543457031,285.1040954589844,1.0,0.5472787022590637,0.5248402953147888,0.5248402953147888,1.0,1.0,-2.894871950149536,1.1125723123550415,1.7822996377944946,0.4369314908981323,0.9067140817642212,0.9067140817642212,0.0,138.10336303710938,145.0,37841.7421875,0.0,2061.65478515625,1.0,281.2577514648437,283.7263488769531,291.2322998046875,293.6787109375,293.1499938964844,293.1499938964844,280.95001220703125,35770.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111719727516174,1.0,0.0,0.0,3.667837142944336,3.667861461639404,8.976631420409831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.24365234375,0.0,1551.3814697265625,1895.4371337890625,0.0,3507.47705078125,0.9091050624847412,1.0,0.0,3.0,1.0,0.0
12221940,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6989292502403259,0.521418571472168,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8916866183280945,0.4114074409008026,0.39092817902565,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8399689793586731,0.3421897888183594,0.2410991042852401,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.796321451663971,0.2894485294818878,0.2766226232051849,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7260905504226685,0.2170792818069458,0.9892348051071168,284.9147644042969,284.95001220703125,298.75,288.1817932128906,297.8365783691406,297.2692565917969,284.9137878417969,1.0,0.5497676134109497,0.5235625505447388,0.5235625505447388,1.0,1.0,-2.904856443405152,1.1147305965423584,1.7901257276535034,0.4367612302303314,0.9046534299850464,0.9046534299850464,0.0,139.99241638183594,148.0,38862.7109375,0.0,2087.739013671875,1.0,280.9579467773437,283.4913024902344,291.2508850097656,293.7818603515625,293.1499938964844,293.1499938964844,280.6499938964844,35957.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287490844726562,1.0,0.0,0.0,3.670056343078613,3.670080423355103,8.987496471490886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.9228515625,0.0,1555.275390625,1895.4371337890625,0.0,3669.669677734375,0.9097201228141784,1.0,0.0,3.0,1.0,0.0
12222000,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6989292502403259,0.521418571472168,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8916866183280945,0.4114074409008026,0.39092817902565,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8399689793586731,0.3421897888183594,0.2410991042852401,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.796321451663971,0.2894485294818878,0.2766226232051849,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7260905504226685,0.2170792818069458,0.9892348051071168,284.9147644042969,284.95001220703125,298.75,288.1817932128906,297.8365783691406,297.2692565917969,284.9137878417969,1.0,0.5497676134109497,0.5235625505447388,0.5235625505447388,1.0,1.0,-2.904856443405152,1.1147305965423584,1.7901257276535034,0.4367612302303314,0.9046534299850464,0.9046534299850464,0.0,139.99241638183594,148.0,38862.7109375,0.0,2087.739013671875,1.0,280.9579467773437,283.4913024902344,291.2508850097656,293.7818603515625,293.1499938964844,293.1499938964844,280.6499938964844,35957.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287490844726562,1.0,0.0,0.0,3.670056343078613,3.670080423355103,8.987496471490886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.9228515625,0.0,1555.275390625,1895.4371337890625,0.0,3669.669677734375,0.9097201228141784,1.0,0.0,3.0,1.0,0.0
12222060,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9990000128746032,0.6944150328636169,0.5287808179855347,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8887028098106384,0.4129612743854522,0.3925921320915222,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8358157277107239,0.3413570821285248,0.2406713962554931,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7925718426704407,0.2893193662166595,0.2766976356506347,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.7224677801132202,0.2164066284894943,0.9871726632118224,284.7333679199219,284.95001220703125,298.7866516113281,288.1893310546875,297.83599853515625,297.2475280761719,284.7326354980469,1.0,0.5524224638938904,0.521956205368042,0.521956205368042,1.0,1.0,-2.912805557250977,1.1154662370681765,1.7973393201828003,0.4356243014335632,0.9002217650413513,0.9002217650413513,0.0,142.60934448242188,151.0,39941.9140625,0.0,2114.15771484375,1.0,280.6583251953125,283.2660522460937,291.24615478515625,293.8446044921875,293.1499938964844,293.1499938964844,280.3500061035156,36184.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429365992546082,1.0,0.0,0.0,3.663796186447144,3.663820505142212,8.956862416198419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.94287109375,0.0,1549.957763671875,1895.4371337890625,0.0,3799.112548828125,0.9084731936454772,1.0,0.0,3.0,1.0,0.0
12222120,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.9990000128746032,0.6944150328636169,0.5287808179855347,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333984375,0.8887028098106384,0.4129612743854522,0.3925921320915222,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334899902344,0.8358157277107239,0.3413570821285248,0.2406713962554931,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73358154296875,0.7925718426704407,0.2893193662166595,0.2766976356506347,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7338256835937,0.7224677801132202,0.2164066284894943,0.9871726632118224,284.7333679199219,284.95001220703125,298.7866516113281,288.1893310546875,297.83599853515625,297.2475280761719,284.7326354980469,1.0,0.5524224638938904,0.521956205368042,0.521956205368042,1.0,1.0,-2.912805557250977,1.1154662370681765,1.7973393201828003,0.4356243014335632,0.9002217650413513,0.9002217650413513,0.0,142.60934448242188,151.0,39941.9140625,0.0,2114.15771484375,1.0,280.6583251953125,283.2660522460937,291.24615478515625,293.8446044921875,293.1499938964844,293.1499938964844,280.3500061035156,36184.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429365992546082,1.0,0.0,0.0,3.663796186447144,3.663820505142212,8.956862416198419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.94287109375,0.0,1549.957763671875,1895.4371337890625,0.0,3799.112548828125,0.9084731936454772,1.0,0.0,3.0,1.0,0.0
12222180,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.6876025199890137,0.5373607277870178,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.8848538398742676,0.4142097234725952,0.3939347565174103,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8309304714202881,0.3402489125728607,0.2400196939706802,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7879857420921326,0.2889032959938049,0.2764710783958435,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7179521918296814,0.2153748273849487,0.9834485054016112,284.5601806640625,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2301330566406,284.5595397949219,1.0,0.555080235004425,0.52034991979599,0.52034991979599,1.0,1.0,-2.9192025661468506,1.115491509437561,1.8037110567092896,0.434132307767868,0.8935624957084656,0.8935624957084656,0.0,145.58265686035156,154.0,41080.6796875,0.0,2139.836669921875,1.0,280.3580627441406,283.0511474609375,291.2459716796875,293.9133605957031,293.1499938964844,293.1499938964844,280.6499938964844,36434.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553833603858948,1.0,0.0,0.0,3.648308992385864,3.6483330726623535,8.881299891072558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91748046875,0.0,1534.5345458984375,1895.4371337890625,0.0,3911.32763671875,0.9051790833473206,1.0,0.0,3.0,1.0,0.0
12222240,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600891113281,0.9990000128746032,0.6876025199890137,0.5373607277870178,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.8848538398742676,0.4142097234725952,0.3939347565174103,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8309304714202881,0.3402489125728607,0.2400196939706802,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.7879857420921326,0.2889032959938049,0.2764710783958435,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.7179521918296814,0.2153748273849487,0.9834485054016112,284.5601806640625,284.95001220703125,298.8233337402344,288.1968078613281,297.8379821777344,297.2301330566406,284.5595397949219,1.0,0.555080235004425,0.52034991979599,0.52034991979599,1.0,1.0,-2.9192025661468506,1.115491509437561,1.8037110567092896,0.434132307767868,0.8935624957084656,0.8935624957084656,0.0,145.58265686035156,154.0,41080.6796875,0.0,2139.836669921875,1.0,280.3580627441406,283.0511474609375,291.2459716796875,293.9133605957031,293.1499938964844,293.1499938964844,280.6499938964844,36434.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553833603858948,1.0,0.0,0.0,3.648308992385864,3.6483330726623535,8.881299891072558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91748046875,0.0,1534.5345458984375,1895.4371337890625,0.0,3911.32763671875,0.9051790833473206,1.0,0.0,3.0,1.0,0.0
12222300,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.9990000128746032,0.6845423579216003,0.541572093963623,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933898925781,0.8830739855766296,0.4152111411094665,0.3946884870529175,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8286423683166504,0.3400813043117523,0.2397635132074356,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7858118414878845,0.2889542877674103,0.2764002978801727,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.7156878113746643,0.2150020450353622,0.9814776182174684,284.6935729980469,284.95001220703125,298.8416748046875,288.20050048828125,297.8424072265625,297.2269592285156,284.7021179199219,1.0,0.5564063787460327,0.5195467472076416,0.5195467472076416,1.0,1.0,-2.9224061965942383,1.1154990196228027,1.806907296180725,0.4333387911319732,0.89312344789505,0.89312344789505,0.0,147.0586700439453,154.0,40218.09765625,0.0,2152.67431640625,1.0,280.6010131835937,283.2227478027344,291.1645812988281,293.6857604980469,293.1499938964844,293.1499938964844,280.6499938964844,36386.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473713636398317,1.0,0.0,0.0,3.6407198905944815,3.6407437324523926,8.844388617035293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.2412109375,0.0,1525.7550048828125,1895.4371337890625,0.0,3839.25048828125,0.9035114645957948,1.0,0.0,3.0,1.0,0.0
12222360,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74835205078125,0.9990000128746032,0.6822925806045532,0.5448533296585083,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.8821889758110046,0.4166477620601654,0.3959144055843353,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478332519531,0.8271957039833069,0.3403658866882324,0.2398628145456314,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.7844558358192444,0.2893422544002533,0.2766754031181335,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.7140862941741943,0.2148893773555755,0.9806786179542542,284.7480773925781,284.95001220703125,298.8599853515625,288.2042236328125,297.8496398925781,297.2283020019531,284.75006103515625,1.0,0.5578204989433289,0.5188055038452148,0.5188055038452148,1.0,1.0,-2.9273107051849365,1.1163201332092283,1.8109906911849976,0.4329524934291839,0.8923624753952026,0.8923624753952026,0.0,148.31417846679688,157.0,40149.8515625,0.0,2167.361328125,1.0,280.6424865722656,283.27850341796875,291.158203125,293.699462890625,293.1499938964844,293.1499938964844,280.95001220703125,36325.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418412446975708,1.0,0.0,0.0,3.635289907455444,3.6353137493133545,8.818026344670216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.70556640625,0.0,1519.2864990234375,1895.4371337890625,0.0,3789.17333984375,0.902226984500885,1.0,0.0,3.0,1.0,0.0
12222420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9990000128746032,0.6803014874458313,0.5483741164207458,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.8817307949066162,0.4188945889472961,0.3978661000728607,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8259965777397156,0.3411537110805511,0.2402879744768142,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.783369243144989,0.2901713252067566,0.2773369252681732,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7126030325889587,0.2150252759456634,0.980842351913452,284.9231872558594,284.95001220703125,298.8835144042969,288.2089233398437,297.86090087890625,297.2331237792969,284.9291687011719,1.0,0.5597763657569885,0.5178543925285339,0.5178543925285339,1.0,1.0,-2.9353890419006348,1.1181259155273438,1.8172630071640008,0.4328030049800873,0.8937211036682129,0.8937211036682129,0.0,149.78504943847656,157.0,39303.15625,0.0,2188.657958984375,1.0,280.9190673828125,283.4929504394531,291.125732421875,293.5661315917969,293.1499938964844,293.1499938964844,280.95001220703125,36169.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290871620178224,1.0,0.0,0.0,3.631263971328736,3.6312878131866455,8.798506314633414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.41015625,0.0,1513.6854248046875,1895.4371337890625,0.0,3672.771240234375,0.9012501239776612,1.0,0.0,3.0,1.0,0.0
12222480,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9990000128746032,0.6795097589492798,0.54998779296875,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8818230032920837,0.4202805161476135,0.3991592526435852,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8256615996360779,0.3417336046695709,0.2406806945800781,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7830981016159058,0.2907517254352569,0.2778714895248413,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7120897173881531,0.2152149826288223,0.9816126227378844,284.956298828125,284.95001220703125,298.89666748046875,288.2115478515625,297.8678283691406,297.23687744140625,284.9584655761719,1.0,0.5609570145606995,0.5173229575157166,0.5173229575157166,1.0,1.0,-2.940922737121582,1.1195592880249023,1.82136344909668,0.4329134523868561,0.894125759601593,0.894125759601593,0.0,150.53781127929688,160.0,39316.2578125,0.0,2202.02880859375,1.0,280.9418334960937,283.5262145996094,291.14990234375,293.61737060546875,293.1499938964844,293.1499938964844,281.25,36105.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259804487228394,1.0,0.0,0.0,3.6305551528930655,3.630578994750977,8.795071835265844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.1337890625,0.0,1512.429931640625,1895.4371337890625,0.0,3644.24365234375,0.9010255336761476,1.0,0.0,3.0,1.0,0.0
12222540,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9990000128746032,0.6783033013343811,0.5541083812713623,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.882535994052887,0.424565702676773,0.4031040966510772,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8251886367797852,0.343772679567337,0.2420372515916824,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.782828152179718,0.2927312552928924,0.2796710729598999,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7111896276473999,0.2161029130220413,0.985264003276825,285.1693725585937,284.95001220703125,298.9333190917969,288.2188415527344,297.8892517089844,297.25054931640625,285.1715393066406,1.0,0.5645487308502197,0.5158403515815735,0.5158403515815735,1.0,1.0,-2.958798408508301,1.1245580911636353,1.8342403173446653,0.4336641430854797,0.8987849950790405,0.8987849950790405,0.0,152.6251983642578,148.0,38635.625,0.0,2243.7900390625,1.0,281.24176025390625,283.7777404785156,291.1695861816406,293.5884094238281,293.1499938964844,293.1499938964844,281.54998779296875,35836.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131727814674376,1.0,0.0,0.0,3.635877847671509,3.635901689529419,8.82087931586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.6923828125,0.0,1516.295166015625,1895.4371337890625,0.0,3526.0244140625,0.9020329117774964,1.0,0.0,3.0,1.0,0.0
12222600,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.9990000128746032,0.6783033013343811,0.5541083812713623,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.882535994052887,0.424565702676773,0.4031040966510772,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8251886367797852,0.343772679567337,0.2420372515916824,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.782828152179718,0.2927312552928924,0.2796710729598999,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7111896276473999,0.2161029130220413,0.985264003276825,285.1693725585937,284.95001220703125,298.9333190917969,288.2188415527344,297.8892517089844,297.25054931640625,285.1715393066406,1.0,0.5645487308502197,0.5158403515815735,0.5158403515815735,1.0,1.0,-2.958798408508301,1.1245580911636353,1.8342403173446653,0.4336641430854797,0.8987849950790405,0.8987849950790405,0.0,152.6251983642578,148.0,38635.625,0.0,2243.7900390625,1.0,281.24176025390625,283.7777404785156,291.1695861816406,293.5884094238281,293.1499938964844,293.1499938964844,281.54998779296875,35836.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131727814674376,1.0,0.0,0.0,3.635877847671509,3.635901689529419,8.82087931586284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.6923828125,0.0,1516.295166015625,1895.4371337890625,0.0,3526.0244140625,0.9020329117774964,1.0,0.0,3.0,1.0,0.0
12222660,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.9990000128746032,0.6783424615859985,0.5513940453529358,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.8856014609336853,0.4269331693649292,0.4052222669124603,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232116699219,0.8272494673728943,0.3449679017066955,0.2427930384874344,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.7850969433784485,0.2938823699951172,0.2806659340858459,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.712909996509552,0.2166996151208877,0.9875190258026124,285.3243103027344,284.95001220703125,298.952392578125,288.2226257324219,297.90069580078125,297.2585754394531,285.3323669433594,1.0,0.5643283724784851,0.5149610042572021,0.5149610042572021,1.0,1.0,-2.962913751602173,1.1247495412826538,1.838164210319519,0.4330852925777435,0.9028693437576294,0.9028693437576294,0.0,151.91717529296875,148.0,37891.67578125,0.0,2247.4541015625,1.0,281.5018310546875,283.97027587890625,291.1545104980469,293.4839172363281,293.1499938964844,293.1499938964844,281.54998779296875,35672.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051735997200012,1.0,0.0,0.0,3.642735958099365,3.6427597999572754,8.85418671714433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.4677734375,0.0,1522.6597900390625,1895.4371337890625,0.0,3451.76025390625,0.9034852385520936,1.0,0.0,3.0,1.0,0.0
12222720,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3706359863281,0.9990000128746032,0.6793330907821655,0.5459150075912476,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37042236328125,0.8901822566986084,0.4292049705982208,0.4072846174240112,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.8306384682655334,0.3461552858352661,0.2435650527477264,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3701171875,0.7887423038482666,0.2950207889080047,0.2816594243049621,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.7158299088478088,0.2173448204994201,0.9899534583091736,285.3704528808594,284.95001220703125,298.9700012207031,288.22607421875,297.9114990234375,297.2665100097656,285.37176513671875,1.0,0.5632938742637634,0.5141492486000061,0.5141492486000061,1.0,1.0,-2.963860273361206,1.1237173080444336,1.840143084526062,0.4318780601024627,0.9060702919960022,0.9060702919960022,0.0,150.17611694335938,151.0,37850.4609375,0.0,2240.32470703125,1.0,281.5415344238281,284.0162048339844,291.1884155273437,293.5638732910156,293.1499938964844,293.1499938964844,281.25,35558.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90292227268219,1.0,0.0,0.0,3.651681423187256,3.651705265045166,8.897725933820766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.61376953125,0.0,1531.7381591796875,1895.4371337890625,0.0,3430.80859375,0.905372679233551,1.0,0.0,3.0,1.0,0.0
12222780,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.6796269416809082,0.5426157116889954,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.8947073817253113,0.4325927793979645,0.4108473360538482,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8333443999290466,0.3472866117954254,0.2446363419294357,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7919233441352844,0.2964362800121307,0.2832607328891754,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.718140184879303,0.2180264294147491,0.9938807487487792,285.1936340332031,284.95001220703125,299.00665283203125,288.2332458496094,297.92547607421875,297.2692565917969,285.1924133300781,1.0,0.5641800165176392,0.5124581456184387,0.5124581456184387,1.0,1.0,-2.972102403640747,1.1242079734802246,1.847894310951233,0.4303241968154907,0.9078779816627502,0.9078779816627502,0.0,149.44857788085938,154.0,38857.57421875,0.0,2251.19677734375,1.0,281.2579040527344,283.7945251464844,291.2943420410156,293.8034362792969,293.1499938964844,293.1499938964844,280.95001220703125,35645.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199680089950562,1.0,0.0,0.0,3.6656479835510254,3.665672063827514,8.965918709691323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62451171875,0.0,1547.9801025390625,1895.4371337890625,0.0,3588.863037109375,0.9085281491279602,1.0,0.0,3.0,1.0,0.0
12222840,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.9990000128746032,0.6796269416809082,0.5426157116889954,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19366455078125,0.8947073817253113,0.4325927793979645,0.4108473360538482,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.8333443999290466,0.3472866117954254,0.2446363419294357,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939697265625,0.7919233441352844,0.2964362800121307,0.2832607328891754,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.718140184879303,0.2180264294147491,0.9938807487487792,285.1936340332031,284.95001220703125,299.00665283203125,288.2332458496094,297.92547607421875,297.2692565917969,285.1924133300781,1.0,0.5641800165176392,0.5124581456184387,0.5124581456184387,1.0,1.0,-2.972102403640747,1.1242079734802246,1.847894310951233,0.4303241968154907,0.9078779816627502,0.9078779816627502,0.0,149.44857788085938,154.0,38857.57421875,0.0,2251.19677734375,1.0,281.2579040527344,283.7945251464844,291.2943420410156,293.8034362792969,293.1499938964844,293.1499938964844,280.95001220703125,35645.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199680089950562,1.0,0.0,0.0,3.6656479835510254,3.665672063827514,8.965918709691323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.62451171875,0.0,1547.9801025390625,1895.4371337890625,0.0,3588.863037109375,0.9085281491279602,1.0,0.0,3.0,1.0,0.0
12222900,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9990000128746032,0.678383469581604,0.5433968901634216,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8952304720878601,0.4337770342826843,0.4121394753456116,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.8331429958343506,0.3473238945007324,0.2447986006736755,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.7919450402259827,0.2967390120029449,0.2836911976337433,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7179489135742188,0.2180252969264984,0.9944814443588256,285.04833984375,284.95001220703125,299.0249938964844,288.23681640625,297.92974853515625,297.2662658691406,285.0399475097656,1.0,0.5649626851081848,0.511612594127655,0.511612594127655,1.0,1.0,-2.9760305881500244,1.1243497133255005,1.851680874824524,0.4295685291290283,0.9071293473243712,0.9071293473243712,0.0,149.86550903320312,154.0,39734.78125,0.0,2260.26904296875,1.0,281.0008850097656,283.6073303222656,291.3343200683594,293.9620361328125,293.1499938964844,293.1499938964844,280.95001220703125,35745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316768646240234,1.0,0.0,0.0,3.670250654220581,3.6702747344970703,8.988448030322616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.76806640625,0.0,1553.8980712890625,1895.4371337890625,0.0,3696.501953125,0.9095875024795532,1.0,0.0,3.0,1.0,0.0
12222960,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.6762468814849854,0.5454282760620117,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8948140144348145,0.4347142875194549,0.4131202697753906,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8320974111557007,0.3471030294895172,0.2447248250246048,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7911063432693481,0.2968298196792602,0.2838739156723022,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7169874906539917,0.217814490199089,0.9940334558486938,284.9994812011719,284.95001220703125,299.0433349609375,288.2403564453125,297.9326477050781,297.2610168457031,284.998291015625,1.0,0.5658700466156006,0.5108553171157837,0.5108553171157837,1.0,1.0,-2.979245185852051,1.1243293285369873,1.854915857315064,0.4288314580917358,0.9069253206253052,0.9069253206253052,0.0,150.65780639648438,157.0,39874.5859375,0.0,2270.002197265625,1.0,280.957763671875,283.5555419921875,291.3111877441406,293.9043273925781,293.1499938964844,293.1499938964844,280.6499938964844,35831.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377076625823976,1.0,0.0,0.0,3.672582626342773,3.672606945037842,8.999874125947827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.4697265625,0.0,1557.1661376953125,1895.4371337890625,0.0,3751.58056640625,0.9102001190185548,1.0,0.0,3.0,1.0,0.0
12223020,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9990000128746032,0.670002818107605,0.5515389442443848,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8925658464431763,0.4361757338047027,0.4146996736526489,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8287572860717773,0.3462521433830261,0.2442850470542907,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7881037592887878,0.2966398298740387,0.2838897407054901,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7137383818626404,0.2169622927904129,0.9912455081939696,284.80810546875,284.95001220703125,299.0799865722656,288.2474060058594,297.9353942871094,297.24578857421875,284.8075866699219,1.0,0.567916214466095,0.5093407034873962,0.5093407034873962,1.0,1.0,-2.984630823135376,1.1238470077514648,1.860783934593201,0.4271851181983948,0.903429388999939,0.903429388999939,0.0,152.87635803222656,145.0,40866.109375,0.0,2290.890869140625,1.0,280.6580505371094,283.3222351074219,291.3031311035156,293.9609680175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516282677650452,1.0,0.0,0.0,3.67093825340271,3.670962333679199,8.991816002890118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.2802734375,0.0,1557.0587158203125,1895.4371337890625,0.0,3877.619140625,0.9099856615066528,1.0,0.0,3.0,1.0,0.0
12223080,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9990000128746032,0.670002818107605,0.5515389442443848,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.8925658464431763,0.4361757338047027,0.4146996736526489,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8287572860717773,0.3462521433830261,0.2442850470542907,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.7881037592887878,0.2966398298740387,0.2838897407054901,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.7137383818626404,0.2169622927904129,0.9912455081939696,284.80810546875,284.95001220703125,299.0799865722656,288.2474060058594,297.9353942871094,297.24578857421875,284.8075866699219,1.0,0.567916214466095,0.5093407034873962,0.5093407034873962,1.0,1.0,-2.984630823135376,1.1238470077514648,1.860783934593201,0.4271851181983948,0.903429388999939,0.903429388999939,0.0,152.87635803222656,145.0,40866.109375,0.0,2290.890869140625,1.0,280.6580505371094,283.3222351074219,291.3031311035156,293.9609680175781,293.1499938964844,293.1499938964844,280.3500061035156,36062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516282677650452,1.0,0.0,0.0,3.67093825340271,3.670962333679199,8.991816002890118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.2802734375,0.0,1557.0587158203125,1895.4371337890625,0.0,3877.619140625,0.9099856615066528,1.0,0.0,3.0,1.0,0.0
