time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223140,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9990000128746032,0.6631674766540527,0.5473940968513489,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8956379294395447,0.4372196495532989,0.415721446275711,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.8298224806785583,0.3450252115726471,0.2434538006782531,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7896656394004822,0.2960744798183441,0.2833875119686126,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.71416175365448,0.2156437337398529,0.9855679869651794,284.6143493652344,284.95001220703125,299.1166687011719,288.25439453125,297.9365539550781,297.2288513183594,284.6124572753906,1.0,0.5647991299629211,0.5078261494636536,0.5078261494636536,1.0,1.0,-2.972473621368408,1.1159638166427612,1.856509804725647,0.4225490391254425,0.897368311882019,0.897368311882019,0.0,151.03726196289062,133.0,41779.26953125,0.0,2259.9306640625,1.0,280.3582763671875,283.0902709960937,291.2983093261719,294.0150146484375,293.1499938964844,293.1499938964844,280.6499938964844,36327.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630511999130248,1.0,0.0,0.0,3.659569501876831,3.65959358215332,8.936208359955344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.134765625,0.0,1546.29443359375,1895.4371337890625,0.0,3979.737548828125,0.907619297504425,1.0,0.0,3.0,1.0,0.0
12223200,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141052246094,0.9990000128746032,0.6631674766540527,0.5473940968513489,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143493652344,0.8956379294395447,0.4372196495532989,0.415721446275711,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6145935058594,0.8298224806785583,0.3450252115726471,0.2434538006782531,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147766113281,0.7896656394004822,0.2960744798183441,0.2833875119686126,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.61529541015625,0.71416175365448,0.2156437337398529,0.9855679869651794,284.6143493652344,284.95001220703125,299.1166687011719,288.25439453125,297.9365539550781,297.2288513183594,284.6124572753906,1.0,0.5647991299629211,0.5078261494636536,0.5078261494636536,1.0,1.0,-2.972473621368408,1.1159638166427612,1.856509804725647,0.4225490391254425,0.897368311882019,0.897368311882019,0.0,151.03726196289062,133.0,41779.26953125,0.0,2259.9306640625,1.0,280.3582763671875,283.0902709960937,291.2983093261719,294.0150146484375,293.1499938964844,293.1499938964844,280.6499938964844,36327.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630511999130248,1.0,0.0,0.0,3.659569501876831,3.65959358215332,8.936208359955344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.134765625,0.0,1546.29443359375,1895.4371337890625,0.0,3979.737548828125,0.907619297504425,1.0,0.0,3.0,1.0,0.0
12223260,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9990000128746032,0.661370038986206,0.5333190560340881,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.904845654964447,0.4394530057907104,0.4172327220439911,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.836086630821228,0.3449752032756805,0.2429885268211364,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7965379953384399,0.2963398396968841,0.2831602394580841,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7189901471138,0.2149708420038223,0.9804903864860536,284.7718200683594,284.95001220703125,299.1533203125,288.2613220214844,297.94598388671875,297.2253723144531,284.7724914550781,1.0,0.5585050582885742,0.5065070390701294,0.5065070390701294,1.0,1.0,-2.9504361152648926,1.104320049285889,1.846116065979004,0.4161682426929474,0.896291196346283,0.896291196346283,0.0,145.61294555664062,136.0,40508.1015625,0.0,2193.887939453125,1.0,280.6420593261719,283.29278564453125,291.2063903808594,293.77813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36255.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947693645954132,1.0,0.0,0.0,3.649346590042114,3.649370670318604,8.886352134140907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.30810546875,0.0,1534.3524169921875,1895.4371337890625,0.0,3842.160888671875,0.905314326286316,1.0,0.0,3.0,1.0,0.0
12223320,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9990000128746032,0.661370038986206,0.5333190560340881,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.904845654964447,0.4394530057907104,0.4172327220439911,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.836086630821228,0.3449752032756805,0.2429885268211364,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716064453125,0.7965379953384399,0.2963398396968841,0.2831602394580841,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7189901471138,0.2149708420038223,0.9804903864860536,284.7718200683594,284.95001220703125,299.1533203125,288.2613220214844,297.94598388671875,297.2253723144531,284.7724914550781,1.0,0.5585050582885742,0.5065070390701294,0.5065070390701294,1.0,1.0,-2.9504361152648926,1.104320049285889,1.846116065979004,0.4161682426929474,0.896291196346283,0.896291196346283,0.0,145.61294555664062,136.0,40508.1015625,0.0,2193.887939453125,1.0,280.6420593261719,283.29278564453125,291.2063903808594,293.77813720703125,293.1499938964844,293.1499938964844,280.95001220703125,36255.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947693645954132,1.0,0.0,0.0,3.649346590042114,3.649370670318604,8.886352134140907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.30810546875,0.0,1534.3524169921875,1895.4371337890625,0.0,3842.160888671875,0.905314326286316,1.0,0.0,3.0,1.0,0.0
12223380,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.6639161705970764,0.5227491855621338,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9138574600219728,0.4429914355278015,0.4201605319976806,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8419966101646423,0.3462263941764831,0.2435676902532577,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8028814792633057,0.297650396823883,0.2840442359447479,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.723527729511261,0.2153664231300354,0.980513870716095,284.9638671875,284.95001220703125,299.19000244140625,288.2681884765625,297.9641418457031,297.2352905273437,284.9679260253906,1.0,0.5556849837303162,0.5051878690719604,0.5051878690719604,1.0,1.0,-2.9430124759674072,1.0988361835479736,1.844176173210144,0.4121884107589721,0.8980464339256287,0.8980464339256287,0.0,141.98175048828125,139.0,39563.40234375,0.0,2162.815185546875,1.0,280.9417419433594,283.5293884277344,291.1951904296875,293.67919921875,293.1499938964844,293.1499938964844,281.25,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294176697731018,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.94384765625,0.0,1529.3099365234375,1895.4371337890625,0.0,3675.80224609375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12223440,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.9990000128746032,0.6639161705970764,0.5227491855621338,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9138574600219728,0.4429914355278015,0.4201605319976806,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8419966101646423,0.3462263941764831,0.2435676902532577,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8028814792633057,0.297650396823883,0.2840442359447479,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.723527729511261,0.2153664231300354,0.980513870716095,284.9638671875,284.95001220703125,299.19000244140625,288.2681884765625,297.9641418457031,297.2352905273437,284.9679260253906,1.0,0.5556849837303162,0.5051878690719604,0.5051878690719604,1.0,1.0,-2.9430124759674072,1.0988361835479736,1.844176173210144,0.4121884107589721,0.8980464339256287,0.8980464339256287,0.0,141.98175048828125,139.0,39563.40234375,0.0,2162.815185546875,1.0,280.9417419433594,283.5293884277344,291.1951904296875,293.67919921875,293.1499938964844,293.1499938964844,281.25,36068.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294176697731018,1.0,0.0,0.0,3.6460676193237305,3.64609169960022,8.870390502124792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.94384765625,0.0,1529.3099365234375,1895.4371337890625,0.0,3675.80224609375,0.9044636487960817,1.0,0.0,3.0,1.0,0.0
12223500,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.9990000128746032,0.6656622290611267,0.5190359950065613,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.917819619178772,0.4450457096099853,0.4219332635402679,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8444687128067017,0.3471267223358154,0.244083359837532,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8055311441421509,0.2985489666461944,0.2847561240196228,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.725464403629303,0.2158366590738296,0.9819723963737488,285.1120910644531,284.95001220703125,299.2083435058594,288.2715759277344,297.97479248046875,297.2425842285156,285.1211853027344,1.0,0.5551893711090088,0.504528284072876,0.504528284072876,1.0,1.0,-2.9439034461975098,1.0980061292648315,1.845897436141968,0.411107987165451,0.9005587100982666,0.9005587100982666,0.0,140.8690948486328,139.0,38728.875,0.0,2158.77587890625,1.0,281.1990051269531,283.7173767089844,291.1781005859375,293.55828857421875,293.1499938964844,293.1499938964844,281.25,35936.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190540909767152,1.0,0.0,0.0,3.6475887298583984,3.647612810134888,8.877793220563035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.5595703125,0.0,1530.0159912109375,1895.4371337890625,0.0,3580.4267578125,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12223560,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.9990000128746032,0.6676088571548462,0.5159794688224792,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9216070175170898,0.4472701847553253,0.4239440560340881,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.8468128442764282,0.348188579082489,0.2447645813226699,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8080057501792908,0.2995924651622772,0.2856601178646087,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7273298501968384,0.2164589464664459,0.9843352437019348,285.1661376953125,284.95001220703125,299.2266540527344,288.27496337890625,297.9860534667969,297.2505187988281,285.16778564453125,1.0,0.5552167296409607,0.5040390491485596,0.5040390491485596,1.0,1.0,-2.947387933731079,1.098547339439392,1.8488407135009768,0.4107849299907684,0.9025866389274596,0.9025866389274596,0.0,140.0726776123047,142.0,38697.44921875,0.0,2160.7919921875,1.0,281.2420349121094,283.77154541015625,291.2146301269531,293.6405944824219,293.1499938964844,293.1499938964844,280.95001220703125,35824.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144234657287598,1.0,0.0,0.0,3.65187931060791,3.6519033908844,8.898691135073022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.208984375,0.0,1533.9461669921875,1895.4371337890625,0.0,3537.6083984375,0.9055989980697632,1.0,0.0,3.0,1.0,0.0
12223620,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6684973835945129,0.5141691565513611,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9256816506385804,0.4503973722457886,0.4272759258747101,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8487427234649658,0.3490453660488128,0.2456446439027786,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8102481961250305,0.3007760643959045,0.2870485484600067,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.72894287109375,0.217051550745964,0.9879531860351562,284.9934997558594,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.25274658203125,284.9924621582031,1.0,0.556334912776947,0.5030606389045715,0.5030606389045715,1.0,1.0,-2.956294536590576,1.1004582643508911,1.855836272239685,0.4105840623378753,0.9017605781555176,0.9017605781555176,0.0,139.88792419433594,145.0,39690.1640625,0.0,2175.279052734375,1.0,280.9576721191406,283.55535888671875,291.3296813964844,293.8885192871094,293.1499938964844,293.1499938964844,280.6499938964844,35925.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287989139556884,1.0,0.0,0.0,3.655449390411377,3.655473470687866,8.916098295230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.96533203125,0.0,1538.677978515625,1895.4371337890625,0.0,3670.127197265625,0.9064362049102784,1.0,0.0,3.0,1.0,0.0
12223680,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6684973835945129,0.5141691565513611,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9256816506385804,0.4503973722457886,0.4272759258747101,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8487427234649658,0.3490453660488128,0.2456446439027786,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8102481961250305,0.3007760643959045,0.2870485484600067,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.72894287109375,0.217051550745964,0.9879531860351562,284.9934997558594,284.95001220703125,299.2633361816406,288.2817077636719,298.0000915527344,297.25274658203125,284.9924621582031,1.0,0.556334912776947,0.5030606389045715,0.5030606389045715,1.0,1.0,-2.956294536590576,1.1004582643508911,1.855836272239685,0.4105840623378753,0.9017605781555176,0.9017605781555176,0.0,139.88792419433594,145.0,39690.1640625,0.0,2175.279052734375,1.0,280.9576721191406,283.55535888671875,291.3296813964844,293.8885192871094,293.1499938964844,293.1499938964844,280.6499938964844,35925.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287989139556884,1.0,0.0,0.0,3.655449390411377,3.655473470687866,8.916098295230768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.96533203125,0.0,1538.677978515625,1895.4371337890625,0.0,3670.127197265625,0.9064362049102784,1.0,0.0,3.0,1.0,0.0
12223740,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.6653615236282349,0.5179059505462646,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9247923493385316,0.4522733688354492,0.4293205142021179,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8467053174972534,0.3486499786376953,0.2455808520317077,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.808716893196106,0.3009832203388214,0.2874842882156372,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7272775173187256,0.2167612016201019,0.9877798557281494,284.8044738769531,284.95001220703125,299.29998779296875,288.28839111328125,298.0077819824219,297.24493408203125,284.8034362792969,1.0,0.558181881904602,0.5020821690559387,0.5020821690559387,1.0,1.0,-2.9634854793548584,1.1016459465026855,1.8618395328521729,0.409980833530426,0.8982405662536621,0.8982405662536621,0.0,141.32489013671875,148.0,40681.359375,0.0,2195.048583984375,1.0,280.6580505371094,283.32330322265625,291.35223388671875,293.9947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36121.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452223181724548,1.0,0.0,0.0,3.651544094085693,3.651568174362183,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.34423828125,0.0,1535.799560546875,1895.4371337890625,0.0,3819.82080078125,0.9056907296180724,1.0,0.0,3.0,1.0,0.0
12223800,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.6653615236282349,0.5179059505462646,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.9247923493385316,0.4522733688354492,0.4293205142021179,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8467053174972534,0.3486499786376953,0.2455808520317077,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047180175781,0.808716893196106,0.3009832203388214,0.2874842882156372,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.7272775173187256,0.2167612016201019,0.9877798557281494,284.8044738769531,284.95001220703125,299.29998779296875,288.28839111328125,298.0077819824219,297.24493408203125,284.8034362792969,1.0,0.558181881904602,0.5020821690559387,0.5020821690559387,1.0,1.0,-2.9634854793548584,1.1016459465026855,1.8618395328521729,0.409980833530426,0.8982405662536621,0.8982405662536621,0.0,141.32489013671875,148.0,40681.359375,0.0,2195.048583984375,1.0,280.6580505371094,283.32330322265625,291.35223388671875,293.9947509765625,293.1499938964844,293.1499938964844,280.95001220703125,36121.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452223181724548,1.0,0.0,0.0,3.651544094085693,3.651568174362183,8.897056886780774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.34423828125,0.0,1535.799560546875,1895.4371337890625,0.0,3819.82080078125,0.9056907296180724,1.0,0.0,3.0,1.0,0.0
12223860,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.9990000128746032,0.6633424758911133,0.5211423635482788,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9235436320304872,0.4538009762763977,0.4305060803890228,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8449298143386841,0.3487675786018371,0.2454947084188461,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8072031736373901,0.3013342916965484,0.2876649498939514,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.7256944179534912,0.21666319668293,0.9869678616523744,284.9578857421875,284.95001220703125,299.3219909667969,288.2923583984375,298.0137023925781,297.2428283691406,284.9639892578125,1.0,0.5594987273216248,0.5012077689170837,0.5012077689170837,1.0,1.0,-2.967935085296631,1.1019084453582764,1.8660266399383545,0.4090352058410644,0.8997007012367249,0.8997007012367249,0.0,142.4983367919922,148.0,39918.19921875,0.0,2208.77099609375,1.0,280.916015625,283.5164489746094,291.2619934082031,293.769775390625,293.1499938964844,293.1499938964844,280.95001220703125,36032.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371513724327089,1.0,0.0,0.0,3.6504874229431152,3.650511503219605,8.891909146768739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.9658203125,0.0,1533.954345703125,1895.4371337890625,0.0,3746.511474609375,0.9054446816444396,1.0,0.0,3.0,1.0,0.0
12223920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.6623756885528564,0.5228092670440674,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9233660697937012,0.4551267325878143,0.4316696226596832,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8442940711975098,0.3491488397121429,0.2456979155540466,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.806687593460083,0.3017929196357727,0.2880391180515289,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7250357270240784,0.2167607545852661,0.9872254133224488,284.992431640625,284.95001220703125,299.336669921875,288.2950134277344,298.0195007324219,297.244384765625,284.9942932128906,1.0,0.5605108141899109,0.5006248354911804,0.5006248354911804,1.0,1.0,-2.972338914871216,1.102656602859497,1.8696821928024288,0.4086256623268127,0.9003146290779114,0.9003146290779114,0.0,143.1912841796875,151.0,39916.76953125,0.0,2220.01171875,1.0,280.9420166015625,283.5513610839844,291.26141357421875,293.7880859375,293.1499938964844,293.1499938964844,280.6499938964844,35981.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340642094612122,1.0,0.0,0.0,3.651325464248657,3.6513495445251465,8.895992209545511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.5546875,0.0,1534.5074462890625,1895.4371337890625,0.0,3718.336669921875,0.9055755138397216,1.0,0.0,3.0,1.0,0.0
12223980,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6578909754753113,0.5283097624778748,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9217756390571594,0.4575217962265014,0.4342796802520752,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.841873049736023,0.3492953181266784,0.2460443824529647,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8045585751533508,0.3023413717746734,0.2888215184211731,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7227054238319397,0.2165430039167404,0.987333357334137,284.8253479003906,284.95001220703125,299.3733215332031,288.30157470703125,298.0287170410156,297.24005126953125,284.824462890625,1.0,0.5633034110069275,0.4991674423217773,0.4991674423217773,1.0,1.0,-2.9835784435272217,1.1045900583267212,1.8789883852005005,0.4076838493347168,0.8972805738449097,0.8972805738449097,0.0,145.36282348632812,154.0,40916.4375,0.0,2250.88232421875,1.0,280.6579895019531,283.3415222167969,291.3389587402344,293.9786682128906,293.1499938964844,293.1499938964844,280.95001220703125,36127.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453338980674744,1.0,0.0,0.0,3.647390604019165,3.6474146842956543,8.876829156179156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.404296875,0.0,1531.22119140625,1895.4371337890625,0.0,3820.83056640625,0.9047709703445436,1.0,0.0,3.0,1.0,0.0
12224040,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6578909754753113,0.5283097624778748,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.9217756390571594,0.4575217962265014,0.4342796802520752,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.841873049736023,0.3492953181266784,0.2460443824529647,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255615234375,0.8045585751533508,0.3023413717746734,0.2888215184211731,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.7227054238319397,0.2165430039167404,0.987333357334137,284.8253479003906,284.95001220703125,299.3733215332031,288.30157470703125,298.0287170410156,297.24005126953125,284.824462890625,1.0,0.5633034110069275,0.4991674423217773,0.4991674423217773,1.0,1.0,-2.9835784435272217,1.1045900583267212,1.8789883852005005,0.4076838493347168,0.8972805738449097,0.8972805738449097,0.0,145.36282348632812,154.0,40916.4375,0.0,2250.88232421875,1.0,280.6579895019531,283.3415222167969,291.3389587402344,293.9786682128906,293.1499938964844,293.1499938964844,280.95001220703125,36127.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453338980674744,1.0,0.0,0.0,3.647390604019165,3.6474146842956543,8.876829156179156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.404296875,0.0,1531.22119140625,1895.4371337890625,0.0,3820.83056640625,0.9047709703445436,1.0,0.0,3.0,1.0,0.0
12224100,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6555643677711487,0.5317819714546204,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9203374981880188,0.4588538110256195,0.4353760182857513,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8401674628257751,0.3494848310947418,0.2460754811763763,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.8029858469963074,0.3026884794235229,0.2890621125698089,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.7210819125175476,0.2164448052644729,0.9867056608200072,284.9615173339844,284.95001220703125,299.39166259765625,288.3048095703125,298.0339660644531,297.2388610839844,284.969970703125,1.0,0.5647516250610352,0.4984387457370758,0.4984387457370758,1.0,1.0,-2.988640546798706,1.1053178310394287,1.883322834968567,0.4070484340190887,0.8986542820930481,0.8986542820930481,0.0,146.65696716308594,154.0,40187.1640625,0.0,2266.470458984375,1.0,280.90106201171875,283.5165710449219,291.2721862792969,293.7793273925781,293.1499938964844,293.1499938964844,280.95001220703125,36050.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384852647781372,1.0,0.0,0.0,3.646289110183716,3.646312952041626,8.871467684912204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.486328125,0.0,1529.420654296875,1895.4371337890625,0.0,3758.662841796875,0.9045287370681764,1.0,0.0,3.0,1.0,0.0
12224160,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6537968516349792,0.5345779061317444,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9197022318840028,0.460568755865097,0.4368841648101806,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8391188383102417,0.3500435650348663,0.2463898211717605,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.802039384841919,0.3033137321472168,0.2895828783512115,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7199586033821106,0.2165568768978119,0.9869936108589172,285.0155334472656,284.95001220703125,299.4100036621094,288.3080444335937,298.0415344238281,297.24139404296875,285.0173645019531,1.0,0.5663044452667236,0.49769988656044,0.49769988656044,1.0,1.0,-2.99516224861145,1.1066234111785889,1.888538837432861,0.4066320061683655,0.8996723294258118,0.8996723294258118,0.0,147.8045654296875,142.0,40175.578125,0.0,2283.9677734375,1.0,280.9425048828125,283.5715637207031,291.27313232421875,293.8102111816406,293.1499938964844,293.1499938964844,281.25,35967.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345055222511292,1.0,0.0,0.0,3.64766526222229,3.6476893424987793,8.878166113390762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.61767578125,0.0,1530.3331298828125,1895.4371337890625,0.0,3722.368408203125,0.9047489762306212,1.0,0.0,3.0,1.0,0.0
12224220,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9990000128746032,0.6528270840644836,0.5269413590431213,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.9277449250221252,0.4646077454090118,0.4403985142707824,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.8440162539482117,0.3517697155475616,0.2473835349082946,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8072991967201233,0.3050421178340912,0.2909688055515289,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7236208319664001,0.2172049283981323,0.9887861013412476,285.213623046875,284.95001220703125,299.4466552734375,288.3144836425781,298.0599975585937,297.25244140625,285.21484375,1.0,0.5644448399543762,0.4962221384048462,0.4962221384048462,1.0,1.0,-2.9952423572540283,1.103826642036438,1.8914157152175903,0.4037236273288727,0.9048416018486024,0.9048416018486024,0.0,145.39842224121094,145.0,39316.64453125,0.0,2271.818603515625,1.0,281.2419128417969,283.8090515136719,291.26593017578125,293.7372436523437,293.1499938964844,293.1499938964844,280.95001220703125,35738.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214667081832886,1.0,0.0,0.0,3.656783103942871,3.65680718421936,8.922605729821953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.34130859375,0.0,1538.76611328125,1895.4371337890625,0.0,3602.688232421875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12224280,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.9990000128746032,0.6528270840644836,0.5269413590431213,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.9277449250221252,0.4646077454090118,0.4403985142707824,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21343994140625,0.8440162539482117,0.3517697155475616,0.2473835349082946,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.8072991967201233,0.3050421178340912,0.2909688055515289,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.212890625,0.7236208319664001,0.2172049283981323,0.9887861013412476,285.213623046875,284.95001220703125,299.4466552734375,288.3144836425781,298.0599975585937,297.25244140625,285.21484375,1.0,0.5644448399543762,0.4962221384048462,0.4962221384048462,1.0,1.0,-2.9952423572540283,1.103826642036438,1.8914157152175903,0.4037236273288727,0.9048416018486024,0.9048416018486024,0.0,145.39842224121094,145.0,39316.64453125,0.0,2271.818603515625,1.0,281.2419128417969,283.8090515136719,291.26593017578125,293.7372436523437,293.1499938964844,293.1499938964844,280.95001220703125,35738.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214667081832886,1.0,0.0,0.0,3.656783103942871,3.65680718421936,8.922605729821953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.34130859375,0.0,1538.76611328125,1895.4371337890625,0.0,3602.688232421875,0.9066357612609864,1.0,0.0,3.0,1.0,0.0
12224340,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.651779294013977,0.523657500743866,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9325687885284424,0.4675488173961639,0.4435233771800995,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8465341925621033,0.3525145649909973,0.2481511086225509,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8101049065589905,0.306087464094162,0.2921884953975677,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7254763841629028,0.2174967378377914,0.9907689094543456,285.0363464355469,284.95001220703125,299.4833374023437,288.32086181640625,298.0722045898437,297.2535705566406,285.0351257324219,1.0,0.5647937059402466,0.4947444200515747,0.4947444200515747,1.0,1.0,-2.9998128414154053,1.1028956174850464,1.8969172239303589,0.4012601673603058,0.904547929763794,0.904547929763794,0.0,144.54196166992188,148.0,40278.1953125,0.0,2275.62353515625,1.0,280.9576110839844,283.58837890625,291.3671264648437,293.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352374076843262,1.0,0.0,0.0,3.6632025241851807,3.66322660446167,8.953959422797197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.53125,0.0,1546.770263671875,1895.4371337890625,0.0,3729.052001953125,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
12224400,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9990000128746032,0.651779294013977,0.523657500743866,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9325687885284424,0.4675488173961639,0.4435233771800995,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8465341925621033,0.3525145649909973,0.2481511086225509,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.8101049065589905,0.306087464094162,0.2921884953975677,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7254763841629028,0.2174967378377914,0.9907689094543456,285.0363464355469,284.95001220703125,299.4833374023437,288.32086181640625,298.0722045898437,297.2535705566406,285.0351257324219,1.0,0.5647937059402466,0.4947444200515747,0.4947444200515747,1.0,1.0,-2.9998128414154053,1.1028956174850464,1.8969172239303589,0.4012601673603058,0.904547929763794,0.904547929763794,0.0,144.54196166992188,148.0,40278.1953125,0.0,2275.62353515625,1.0,280.9576110839844,283.58837890625,291.3671264648437,293.965087890625,293.1499938964844,293.1499938964844,280.6499938964844,35848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352374076843262,1.0,0.0,0.0,3.6632025241851807,3.66322660446167,8.953959422797197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.53125,0.0,1546.770263671875,1895.4371337890625,0.0,3729.052001953125,0.9081172347068788,1.0,0.0,3.0,1.0,0.0
12224460,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6475240588188171,0.5264300107955933,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9321877360343932,0.4692664742469787,0.4454028606414795,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8449790477752686,0.3520572781562805,0.2480309605598449,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8089919090270996,0.3061983585357666,0.2925153076648712,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7240217328071594,0.2170141339302063,0.9895881414413452,284.8431396484375,284.95001220703125,299.5199890136719,288.3271484375,298.0770568847656,297.2428894042969,284.8419189453125,1.0,0.5660357475280762,0.4933958649635315,0.4933958649635315,1.0,1.0,-3.00423526763916,1.1021060943603516,1.9021291732788088,0.3991433978080749,0.9015147089958192,0.9015147089958192,0.0,145.57533264160156,136.0,41243.5390625,0.0,2288.84619140625,1.0,280.6579895019531,283.35260009765625,291.3865966796875,294.064453125,293.1499938964844,293.1499938964844,280.3500061035156,36051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506540298461914,1.0,0.0,0.0,3.661942720413208,3.661966800689697,8.947802143666195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0751953125,0.0,1546.880615234375,1895.4371337890625,0.0,3868.85205078125,0.9079669713974,1.0,0.0,3.0,1.0,0.0
12224520,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6475240588188171,0.5264300107955933,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9321877360343932,0.4692664742469787,0.4454028606414795,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8449790477752686,0.3520572781562805,0.2480309605598449,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8089919090270996,0.3061983585357666,0.2925153076648712,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7240217328071594,0.2170141339302063,0.9895881414413452,284.8431396484375,284.95001220703125,299.5199890136719,288.3271484375,298.0770568847656,297.2428894042969,284.8419189453125,1.0,0.5660357475280762,0.4933958649635315,0.4933958649635315,1.0,1.0,-3.00423526763916,1.1021060943603516,1.9021291732788088,0.3991433978080749,0.9015147089958192,0.9015147089958192,0.0,145.57533264160156,136.0,41243.5390625,0.0,2288.84619140625,1.0,280.6579895019531,283.35260009765625,291.3865966796875,294.064453125,293.1499938964844,293.1499938964844,280.3500061035156,36051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506540298461914,1.0,0.0,0.0,3.661942720413208,3.661966800689697,8.947802143666195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0751953125,0.0,1546.880615234375,1895.4371337890625,0.0,3868.85205078125,0.9079669713974,1.0,0.0,3.0,1.0,0.0
12224580,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.9990000128746032,0.6421636343002319,0.5202108025550842,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.9373422265052797,0.4703199565410614,0.4464559853076935,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.8474003672599792,0.3509557247161865,0.2473072558641433,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.8118032217025757,0.3057417273521423,0.2921302616596222,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7256567478179932,0.2159436643123626,0.985038161277771,284.6453552246094,284.95001220703125,299.5566711425781,288.3334045410156,298.0782775878906,297.2275695800781,284.6434631347656,1.0,0.5624189972877502,0.4920473098754883,0.4920473098754883,1.0,1.0,-2.9912469387054443,1.0941317081451416,1.8971152305603027,0.3942151963710785,0.8958295583724976,0.8958295583724976,0.0,143.09722900390625,139.0,42082.19921875,0.0,2252.9921875,1.0,280.3581848144531,283.1161193847656,291.3815002441406,294.11846923828125,293.1499938964844,293.1499938964844,280.6499938964844,36304.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630772471427916,1.0,0.0,0.0,3.651387453079224,3.651411533355713,8.896294048099662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.79150390625,0.0,1536.98974609375,1895.4371337890625,0.0,3979.968994140625,0.9057758450508118,1.0,0.0,3.0,1.0,0.0
12224640,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451416015625,0.9990000128746032,0.6421636343002319,0.5202108025550842,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.9373422265052797,0.4703199565410614,0.4464559853076935,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.8474003672599792,0.3509557247161865,0.2473072558641433,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.645751953125,0.8118032217025757,0.3057417273521423,0.2921302616596222,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.7256567478179932,0.2159436643123626,0.985038161277771,284.6453552246094,284.95001220703125,299.5566711425781,288.3334045410156,298.0782775878906,297.2275695800781,284.6434631347656,1.0,0.5624189972877502,0.4920473098754883,0.4920473098754883,1.0,1.0,-2.9912469387054443,1.0941317081451416,1.8971152305603027,0.3942151963710785,0.8958295583724976,0.8958295583724976,0.0,143.09722900390625,139.0,42082.19921875,0.0,2252.9921875,1.0,280.3581848144531,283.1161193847656,291.3815002441406,294.11846923828125,293.1499938964844,293.1499938964844,280.6499938964844,36304.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630772471427916,1.0,0.0,0.0,3.651387453079224,3.651411533355713,8.896294048099662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.79150390625,0.0,1536.98974609375,1895.4371337890625,0.0,3979.968994140625,0.9057758450508118,1.0,0.0,3.0,1.0,0.0
12224700,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9990000128746032,0.6407228112220764,0.5184307098388672,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.9390398859977722,0.4712359607219696,0.4470278918743133,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.8479641675949097,0.3507556617259979,0.2469732016324997,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.766357421875,0.812537670135498,0.3057556748390198,0.2919434309005737,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637023925781,0.7258729338645935,0.2155644744634628,0.9826131463050842,284.76824951171875,284.95001220703125,299.57501220703125,288.3365173339844,298.0814819335937,297.2238464355469,284.7763061523437,1.0,0.5615400075912476,0.4913730323314667,0.4913730323314667,1.0,1.0,-2.986236572265625,1.090786695480347,1.8954498767852783,0.391694039106369,0.8957784175872803,0.8957784175872803,0.0,142.3188934326172,139.0,41139.3828125,0.0,2240.162353515625,1.0,280.60125732421875,283.280517578125,291.2973327636719,293.8796691894531,293.1499938964844,293.1499938964844,280.6499938964844,36265.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954615592956543,1.0,0.0,0.0,3.6460256576538086,3.646049737930298,8.870186434251082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.14404296875,0.0,1530.7379150390625,1895.4371337890625,0.0,3904.4462890625,0.904609203338623,1.0,0.0,3.0,1.0,0.0
12224760,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9990000128746032,0.6400285363197327,0.5169751644134521,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.9409465789794922,0.4726406335830688,0.4481427073478699,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8487708568572998,0.3510201871395111,0.2470106929540634,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.8134468793869019,0.3061253130435943,0.292134165763855,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7262689471244812,0.2154814302921295,0.9815845489501952,284.8175354003906,284.95001220703125,299.59332275390625,288.339599609375,298.0880126953125,297.2250061035156,284.8189392089844,1.0,0.5611064434051514,0.4908272624015808,0.4908272624015808,1.0,1.0,-2.984858274459839,1.089155197143555,1.895703077316284,0.3901500999927521,0.8954273462295532,0.8954273462295532,0.0,141.80096435546875,142.0,41040.828125,0.0,2235.098388671875,1.0,280.64276123046875,283.33251953125,291.28887939453125,293.88836669921875,293.1499938964844,293.1499938964844,280.95001220703125,36208.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485418796539308,1.0,0.0,0.0,3.642721176147461,3.642745018005371,8.854114526002377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.80419921875,0.0,1526.6446533203125,1895.4371337890625,0.0,3849.81689453125,0.9038044810295104,1.0,0.0,3.0,1.0,0.0
12224820,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6399739980697632,0.5147051811218262,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9450335502624512,0.476318210363388,0.4513067603111267,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8508006930351257,0.3523943722248077,0.2477575093507766,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8155801296234131,0.307552307844162,0.2932405471801758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7274924516677856,0.2159507423639297,0.9826157093048096,285.0198059082031,284.95001220703125,299.6300048828125,288.345703125,298.1062927246094,297.235107421875,285.0216369628906,1.0,0.5614818930625916,0.4897357225418091,0.4897357225418091,1.0,1.0,-2.9893908500671387,1.0888922214508057,1.900498628616333,0.3884612917900085,0.8980169892311096,0.8980169892311096,0.0,141.2763671875,145.0,40203.34375,0.0,2240.461669921875,1.0,280.9415588378906,283.5763244628906,291.2822265625,293.80596923828125,293.1499938964844,293.1499938964844,281.25,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322612285614014,1.0,0.0,0.0,3.642002582550049,3.642026424407959,8.85062149791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.0361328125,0.0,1524.288330078125,1895.4371337890625,0.0,3701.85009765625,0.9035086631774902,1.0,0.0,3.0,1.0,0.0
12224880,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.6399739980697632,0.5147051811218262,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9450335502624512,0.476318210363388,0.4513067603111267,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8508006930351257,0.3523943722248077,0.2477575093507766,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8155801296234131,0.307552307844162,0.2932405471801758,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7274924516677856,0.2159507423639297,0.9826157093048096,285.0198059082031,284.95001220703125,299.6300048828125,288.345703125,298.1062927246094,297.235107421875,285.0216369628906,1.0,0.5614818930625916,0.4897357225418091,0.4897357225418091,1.0,1.0,-2.9893908500671387,1.0888922214508057,1.900498628616333,0.3884612917900085,0.8980169892311096,0.8980169892311096,0.0,141.2763671875,145.0,40203.34375,0.0,2240.461669921875,1.0,280.9415588378906,283.5763244628906,291.2822265625,293.80596923828125,293.1499938964844,293.1499938964844,281.25,35999.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322612285614014,1.0,0.0,0.0,3.642002582550049,3.642026424407959,8.85062149791338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.0361328125,0.0,1524.288330078125,1895.4371337890625,0.0,3701.85009765625,0.9035086631774902,1.0,0.0,3.0,1.0,0.0
12224940,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.6408901810646057,0.5136067867279053,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.9488698244094848,0.4806908369064331,0.4552556276321411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8528488278388977,0.3544472157955169,0.2490732371807098,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.8176885843276978,0.3095725178718567,0.2950071394443512,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7289100289344788,0.2170162051916122,0.986728310585022,285.2266845703125,284.95001220703125,299.6666564941406,288.35174560546875,298.128173828125,297.2505798339844,285.22857666015625,1.0,0.5632394552230835,0.4886441826820373,0.4886441826820373,1.0,1.0,-3.001460790634156,1.0916688442230225,1.9097920656204224,0.3882994651794433,0.9034004807472228,0.9034004807472228,0.0,141.4429931640625,148.0,39464.08984375,0.0,2262.779541015625,1.0,281.2418518066406,283.822021484375,291.30096435546875,293.77276611328125,293.1499938964844,293.1499938964844,280.95001220703125,35744.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191887378692628,1.0,0.0,0.0,3.650782823562622,3.650806665420532,8.893347853700106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.7431640625,0.0,1532.1300048828125,1895.4371337890625,0.0,3581.669921875,0.9053014516830444,1.0,0.0,3.0,1.0,0.0
