time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225000,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22686767578125,0.9990000128746032,0.6408901810646057,0.5136067867279053,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.9488698244094848,0.4806908369064331,0.4552556276321411,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264404296875,0.8528488278388977,0.3544472157955169,0.2490732371807098,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22625732421875,0.8176885843276978,0.3095725178718567,0.2950071394443512,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22564697265625,0.7289100289344788,0.2170162051916122,0.986728310585022,285.2266845703125,284.95001220703125,299.6666564941406,288.35174560546875,298.128173828125,297.2505798339844,285.22857666015625,1.0,0.5632394552230835,0.4886441826820373,0.4886441826820373,1.0,1.0,-3.001460790634156,1.0916688442230225,1.9097920656204224,0.3882994651794433,0.9034004807472228,0.9034004807472228,0.0,141.4429931640625,148.0,39464.08984375,0.0,2262.779541015625,1.0,281.2418518066406,283.822021484375,291.30096435546875,293.77276611328125,293.1499938964844,293.1499938964844,280.95001220703125,35744.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191887378692628,1.0,0.0,0.0,3.650782823562622,3.650806665420532,8.893347853700106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.7431640625,0.0,1532.1300048828125,1895.4371337890625,0.0,3581.669921875,0.9053014516830444,1.0,0.0,3.0,1.0,0.0
12225060,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.6400984525680542,0.5144880414009094,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9502040147781372,0.4829712212085724,0.4577749073505401,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8532652258872986,0.3552392721176147,0.2498763352632522,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8182506561279297,0.3105242252349853,0.2961576581001282,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7291982173919678,0.2174823433160781,0.9896899461746216,285.0767822265625,284.95001220703125,299.69158935546875,288.3558349609375,298.1383972167969,297.2541809082031,285.0728454589844,1.0,0.5649932622909546,0.4877407848834991,0.4877407848834991,1.0,1.0,-3.011460781097412,1.0939512252807615,1.9175095558166504,0.3883105814456939,0.9032254815101624,0.9032254815101624,0.0,142.13778686523438,148.0,40443.171875,0.0,2284.243408203125,1.0,280.97515869140625,283.62823486328125,291.40899658203125,294.02691650390625,293.1499938964844,293.1499938964844,280.95001220703125,35812.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310780167579652,1.0,0.0,0.0,3.656038522720337,3.656062602996826,8.918972866922559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.97216796875,0.0,1538.4912109375,1895.4371337890625,0.0,3691.018310546875,0.9064786434173584,1.0,0.0,3.0,1.0,0.0
12225120,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.9990000128746032,0.6391205787658691,0.5158563852310181,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.949931800365448,0.4837875664234161,0.4586356878280639,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8527067303657532,0.3553670048713684,0.2500356435775757,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8178466558456421,0.3107835650444031,0.2964807450771332,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.7287439703941345,0.217544674873352,0.9903179407119752,285.0589599609375,284.95001220703125,299.7033386230469,288.3577575683594,298.1414489746094,297.253173828125,285.0580139160156,1.0,0.5658793449401855,0.4873156547546386,0.4873156547546386,1.0,1.0,-3.015476942062378,1.0947319269180298,1.920745015144348,0.3881734311580658,0.9034827947616576,0.9034827947616576,0.0,142.72706604003906,151.0,40532.61328125,0.0,2294.49609375,1.0,280.9576416015625,283.60870361328125,291.4110717773437,294.0216369628906,293.1499938964844,293.1499938964844,280.6499938964844,35834.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345925450325012,1.0,0.0,0.0,3.6577181816101074,3.6577422618865967,8.927169687922287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.44091796875,0.0,1540.530029296875,1895.4371337890625,0.0,3723.163818359375,0.9068822264671326,1.0,0.0,3.0,1.0,0.0
12225180,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.6337226033210754,0.5224934220314026,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9469500780105592,0.4855433106422424,0.4606180787086487,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8491885662078857,0.3550122678279876,0.2500298321247101,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8149414658546448,0.310977041721344,0.2969474196434021,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7257832884788513,0.2171572744846344,0.989918291568756,284.8711242675781,284.95001220703125,299.739990234375,288.3636779785156,298.146240234375,297.2427673339844,284.8701171875,1.0,0.5687412023544312,0.4859870970249176,0.4859870970249176,1.0,1.0,-3.025917053222656,1.096292495727539,1.9296246767044067,0.3873374462127685,0.9008617997169496,0.9008617997169496,0.0,145.21612548828125,139.0,41568.3203125,0.0,2326.207275390625,1.0,280.65802001953125,283.37701416015625,291.4301147460937,294.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,36023.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514833092689514,1.0,0.0,0.0,3.657469272613525,3.657493352890015,8.925953807192855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.08203125,0.0,1541.6693115234375,1895.4371337890625,0.0,3876.315185546875,0.9069483876228333,1.0,0.0,3.0,1.0,0.0
12225240,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.6337226033210754,0.5224934220314026,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9469500780105592,0.4855433106422424,0.4606180787086487,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8491885662078857,0.3550122678279876,0.2500298321247101,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8149414658546448,0.310977041721344,0.2969474196434021,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7257832884788513,0.2171572744846344,0.989918291568756,284.8711242675781,284.95001220703125,299.739990234375,288.3636779785156,298.146240234375,297.2427673339844,284.8701171875,1.0,0.5687412023544312,0.4859870970249176,0.4859870970249176,1.0,1.0,-3.025917053222656,1.096292495727539,1.9296246767044067,0.3873374462127685,0.9008617997169496,0.9008617997169496,0.0,145.21612548828125,139.0,41568.3203125,0.0,2326.207275390625,1.0,280.65802001953125,283.37701416015625,291.4301147460937,294.1273193359375,293.1499938964844,293.1499938964844,280.3500061035156,36023.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514833092689514,1.0,0.0,0.0,3.657469272613525,3.657493352890015,8.925953807192855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.08203125,0.0,1541.6693115234375,1895.4371337890625,0.0,3876.315185546875,0.9069483876228333,1.0,0.0,3.0,1.0,0.0
12225300,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9990000128746032,0.6303207278251648,0.521996796131134,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.9478017687797546,0.486138254404068,0.4612911939620971,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.8491950631141663,0.3545702695846557,0.2497981041669845,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.8151492476463318,0.3108341097831726,0.2969021201133728,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.725629985332489,0.216699942946434,0.9883024096488952,284.7255554199219,284.95001220703125,299.7583312988281,288.3666076660156,298.1470031738281,297.2355041503906,284.7169494628906,1.0,0.5680062770843506,0.4853228330612182,0.4853228330612182,1.0,1.0,-3.0238735675811768,1.094091773033142,1.929781675338745,0.3858430981636047,0.8979611396789551,0.8979611396789551,0.0,144.98780822753906,139.0,42367.55078125,0.0,2321.314697265625,1.0,280.4012145996094,283.1914367675781,291.4513244628906,294.2552795410156,293.1499938964844,293.1499938964844,280.3500061035156,36155.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609014987945556,1.0,0.0,0.0,3.654241323471069,3.654265403747559,8.910205337997468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.55908203125,0.0,1539.05615234375,1895.4371337890625,0.0,3960.61767578125,0.9062781929969788,1.0,0.0,3.0,1.0,0.0
12225360,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.9990000128746032,0.6271831393241882,0.519058883190155,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732788085937,0.9500866532325744,0.4865579009056091,0.4616869986057281,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.8502826690673828,0.353972464799881,0.2493817657232284,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.816380500793457,0.3105464279651642,0.2966346144676208,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.72629314661026,0.2160919904708862,0.985646903514862,284.67333984375,284.95001220703125,299.77667236328125,288.3695373535156,298.1468200683594,297.22711181640625,284.6716003417969,1.0,0.5662359595298767,0.484619140625,0.484619140625,1.0,1.0,-3.016810655593872,1.089791178703308,1.9270193576812744,0.3832610547542572,0.895550012588501,0.895550012588501,0.0,143.7842254638672,142.0,42400.7890625,0.0,2302.34521484375,1.0,280.3580322265625,283.1391296386719,291.4216003417969,294.17889404296875,293.1499938964844,293.1499938964844,280.6499938964844,36270.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647037386894226,1.0,0.0,0.0,3.6481895446777344,3.648213624954224,8.880718382897612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.87255859375,0.0,1533.174560546875,1895.4371337890625,0.0,3994.40283203125,0.905038356781006,1.0,0.0,3.0,1.0,0.0
12225420,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.6239758133888245,0.5178179740905762,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9521929621696472,0.4888658821582794,0.4633738696575165,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8506865501403809,0.3541148006916046,0.2491522282361984,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8170419335365295,0.3109540045261383,0.2966825664043426,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7260449528694153,0.2156022936105728,0.982204258441925,284.848876953125,284.95001220703125,299.8133239746094,288.3753356933594,298.15576171875,297.224365234375,284.8519592285156,1.0,0.565682053565979,0.4832117557525635,0.4832117557525635,1.0,1.0,-3.012968301773072,1.085392713546753,1.9275755882263184,0.3794246017932892,0.8956084847450256,0.8956084847450256,0.0,143.220458984375,145.0,41405.32421875,0.0,2292.557373046875,1.0,280.6421203613281,283.3589172363281,291.3287658691406,293.95184326171875,293.1499938964844,293.1499938964844,280.95001220703125,36166.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508584141731262,1.0,0.0,0.0,3.6411304473876953,3.6411542892456055,8.846383252603118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.81591796875,0.0,1524.5648193359375,1895.4371337890625,0.0,3870.692138671875,0.9034202098846436,1.0,0.0,3.0,1.0,0.0
12225480,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.6239758133888245,0.5178179740905762,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9521929621696472,0.4888658821582794,0.4633738696575165,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8506865501403809,0.3541148006916046,0.2491522282361984,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.8170419335365295,0.3109540045261383,0.2966825664043426,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.7260449528694153,0.2156022936105728,0.982204258441925,284.848876953125,284.95001220703125,299.8133239746094,288.3753356933594,298.15576171875,297.224365234375,284.8519592285156,1.0,0.565682053565979,0.4832117557525635,0.4832117557525635,1.0,1.0,-3.012968301773072,1.085392713546753,1.9275755882263184,0.3794246017932892,0.8956084847450256,0.8956084847450256,0.0,143.220458984375,145.0,41405.32421875,0.0,2292.557373046875,1.0,280.6421203613281,283.3589172363281,291.3287658691406,293.95184326171875,293.1499938964844,293.1499938964844,280.95001220703125,36166.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508584141731262,1.0,0.0,0.0,3.6411304473876953,3.6411542892456055,8.846383252603118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.81591796875,0.0,1524.5648193359375,1895.4371337890625,0.0,3870.692138671875,0.9034202098846436,1.0,0.0,3.0,1.0,0.0
12225540,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.6229498386383057,0.5169280767440796,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.955143392086029,0.4925398826599121,0.4665478765964508,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8520610928535461,0.355577677488327,0.2499698251485824,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8184781670570374,0.3124015629291534,0.2978249490261078,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.726647138595581,0.2160340845584869,0.983150064945221,285.0526123046875,284.95001220703125,299.8500061035156,288.3810729980469,298.1731262207031,297.2343444824219,285.054443359375,1.0,0.5665740966796875,0.4818044006824493,0.4818044006824493,1.0,1.0,-3.0191988945007324,1.08504319190979,1.9341555833816528,0.3774409294128418,0.898648738861084,0.898648738861084,0.0,143.2012176513672,148.0,40614.8671875,0.0,2303.70703125,1.0,280.9418334960937,283.6036071777344,291.3206787109375,293.86944580078125,293.1499938964844,293.1499938964844,281.25,35953.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352238178253174,1.0,0.0,0.0,3.642146825790405,3.642170667648315,8.851322945702123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.30517578125,0.0,1524.1025390625,1895.4371337890625,0.0,3728.927978515625,0.9035102725028992,1.0,0.0,3.0,1.0,0.0
12225600,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.6229498386383057,0.5169280767440796,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.955143392086029,0.4925398826599121,0.4665478765964508,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8520610928535461,0.355577677488327,0.2499698251485824,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8184781670570374,0.3124015629291534,0.2978249490261078,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.726647138595581,0.2160340845584869,0.983150064945221,285.0526123046875,284.95001220703125,299.8500061035156,288.3810729980469,298.1731262207031,297.2343444824219,285.054443359375,1.0,0.5665740966796875,0.4818044006824493,0.4818044006824493,1.0,1.0,-3.0191988945007324,1.08504319190979,1.9341555833816528,0.3774409294128418,0.898648738861084,0.898648738861084,0.0,143.2012176513672,148.0,40614.8671875,0.0,2303.70703125,1.0,280.9418334960937,283.6036071777344,291.3206787109375,293.86944580078125,293.1499938964844,293.1499938964844,281.25,35953.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352238178253174,1.0,0.0,0.0,3.642146825790405,3.642170667648315,8.851322945702123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.30517578125,0.0,1524.1025390625,1895.4371337890625,0.0,3728.927978515625,0.9035102725028992,1.0,0.0,3.0,1.0,0.0
12225660,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9990000128746032,0.6202556490898132,0.5215717554092407,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.9538682699203492,0.4947890639305115,0.4689973890781402,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8499076962471008,0.3556151092052459,0.2502462267875671,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8163667917251587,0.3122352063655853,0.2980549335479736,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7237734794616699,0.2147401869297027,0.9793741703033448,285.2497863769531,284.95001220703125,299.8866577148437,288.3873291015625,298.1810607910156,297.2290954589844,285.2511291503906,1.0,0.5681708455085754,0.4807185530662536,0.4807185530662536,1.0,1.0,-3.023800611495972,1.084640383720398,1.9391603469848635,0.3759450018405914,0.9042904376983644,0.9042904376983644,0.0,144.82537841796875,151.0,39765.73046875,0.0,2320.4111328125,1.0,281.2418518066406,283.8411560058594,291.3371276855469,293.8309631347656,293.1499938964844,293.1499938964844,280.95001220703125,35705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223544597625732,1.0,0.0,0.0,3.6524910926818848,3.652514934539795,8.901672572392272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5205078125,0.0,1533.7373046875,1895.4371337890625,0.0,3610.870849609375,0.9056544899940492,1.0,0.0,3.0,1.0,0.0
12225720,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9990000128746032,0.6202556490898132,0.5215717554092407,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498474121094,0.9538682699203492,0.4947890639305115,0.4689973890781402,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8499076962471008,0.3556151092052459,0.2502462267875671,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.8163667917251587,0.3122352063655853,0.2980549335479736,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.7237734794616699,0.2147401869297027,0.9793741703033448,285.2497863769531,284.95001220703125,299.8866577148437,288.3873291015625,298.1810607910156,297.2290954589844,285.2511291503906,1.0,0.5681708455085754,0.4807185530662536,0.4807185530662536,1.0,1.0,-3.023800611495972,1.084640383720398,1.9391603469848635,0.3759450018405914,0.9042904376983644,0.9042904376983644,0.0,144.82537841796875,151.0,39765.73046875,0.0,2320.4111328125,1.0,281.2418518066406,283.8411560058594,291.3371276855469,293.8309631347656,293.1499938964844,293.1499938964844,280.95001220703125,35705.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223544597625732,1.0,0.0,0.0,3.6524910926818848,3.652514934539795,8.901672572392272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.5205078125,0.0,1533.7373046875,1895.4371337890625,0.0,3610.870849609375,0.9056544899940492,1.0,0.0,3.0,1.0,0.0
12225780,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6149193644523621,0.5277467966079712,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.951314091682434,0.4965977072715759,0.4710672199726105,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8468233942985535,0.3554440140724182,0.2503563463687897,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8133915662765503,0.3121163547039032,0.298158049583435,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7201893925666809,0.2136911302804947,0.9753715991973876,285.0718994140625,284.95001220703125,299.92333984375,288.3946533203125,298.1873474121094,297.2212829589844,285.07061767578125,1.0,0.570171594619751,0.4796327352523803,0.4796327352523803,1.0,1.0,-3.0291588306427,1.0845534801483154,1.9446053504943848,0.3745291233062744,0.904473602771759,0.904473602771759,0.0,146.97018432617188,154.0,40728.7265625,0.0,2341.232177734375,1.0,280.9576416015625,283.61993408203125,291.4435119628906,294.06903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368177652359008,1.0,0.0,0.0,3.660488843917847,3.660512924194336,8.94069842161116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.64453125,0.0,1543.41748046875,1895.4371337890625,0.0,3743.47021484375,0.9074813723564148,1.0,0.0,3.0,1.0,0.0
12225840,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.6149193644523621,0.5277467966079712,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.951314091682434,0.4965977072715759,0.4710672199726105,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8468233942985535,0.3554440140724182,0.2503563463687897,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.8133915662765503,0.3121163547039032,0.298158049583435,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.7201893925666809,0.2136911302804947,0.9753715991973876,285.0718994140625,284.95001220703125,299.92333984375,288.3946533203125,298.1873474121094,297.2212829589844,285.07061767578125,1.0,0.570171594619751,0.4796327352523803,0.4796327352523803,1.0,1.0,-3.0291588306427,1.0845534801483154,1.9446053504943848,0.3745291233062744,0.904473602771759,0.904473602771759,0.0,146.97018432617188,154.0,40728.7265625,0.0,2341.232177734375,1.0,280.9576416015625,283.61993408203125,291.4435119628906,294.06903076171875,293.1499938964844,293.1499938964844,280.6499938964844,35806.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368177652359008,1.0,0.0,0.0,3.660488843917847,3.660512924194336,8.94069842161116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.64453125,0.0,1543.41748046875,1895.4371337890625,0.0,3743.47021484375,0.9074813723564148,1.0,0.0,3.0,1.0,0.0
12225900,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9990000128746032,0.6110861897468567,0.5316370129585266,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.94924658536911,0.4971137344837188,0.4717430472373962,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.8446699976921082,0.3550339639186859,0.2501965165138244,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8113433122634888,0.3118328154087066,0.2980276942253113,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.7179186344146729,0.2129982560873031,0.9728309512138368,284.9259338378906,284.95001220703125,299.9416809082031,288.39874267578125,298.1884765625,297.2142944335937,284.9176330566406,1.0,0.5712275505065918,0.4790898263454437,0.4790898263454437,1.0,1.0,-3.031245946884156,1.084265112876892,1.9469809532165527,0.3737187385559082,0.9029008150100708,0.9029008150100708,0.0,148.27911376953125,154.0,41576.609375,0.0,2351.81103515625,1.0,280.7010192871094,283.4336242675781,291.4841613769531,294.22674560546875,293.1499938964844,293.1499938964844,280.6499938964844,35914.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473296403884888,1.0,0.0,0.0,3.6618881225585938,3.661912441253662,8.947536116465926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.66552734375,0.0,1545.79345703125,1895.4371337890625,0.0,3838.873779296875,0.9078298807144164,1.0,0.0,3.0,1.0,0.0
12225960,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9990000128746032,0.606610894203186,0.5361340045928955,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9465765357017516,0.4974316656589508,0.4721446633338928,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8420616388320923,0.3544530868530273,0.2498651444911956,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8088264465332031,0.3114126622676849,0.2977238297462463,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7152047157287598,0.2121723592281341,0.9696073532104492,284.8759460449219,284.95001220703125,299.9599914550781,288.403076171875,298.1883850097656,297.2056884765625,284.87469482421875,1.0,0.5722678303718567,0.4784547090530395,0.4784547090530395,1.0,1.0,-3.03249740600586,1.0834559202194214,1.9490413665771484,0.372583270072937,0.9018628001213074,0.9018628001213074,0.0,149.75425720214844,157.0,41680.41015625,0.0,2361.734375,1.0,280.65777587890625,283.3817443847656,291.46356201171875,294.168701171875,293.1499938964844,293.1499938964844,280.3500061035156,36006.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523993730545044,1.0,0.0,0.0,3.6609058380126953,3.660929918289185,8.942735689743131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.7529296875,0.0,1545.3858642578125,1895.4371337890625,0.0,3884.5517578125,0.907705783843994,1.0,0.0,3.0,1.0,0.0
12226020,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.9950457811355592,0.5967164039611816,0.5392011404037476,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9376006126403807,0.4977222383022308,0.4727190732955932,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8343042135238647,0.3530133664608001,0.2490718960762024,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8009354472160339,0.3103188574314117,0.2969674468040466,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7070263624191284,0.21022629737854,0.9622564315795898,284.6779479980469,284.95001220703125,299.9966735839844,288.4125061035156,298.1867980957031,297.18719482421875,284.6757507324219,1.0,0.5738842487335205,0.4771844446659088,0.4771844446659088,1.0,1.0,-3.0257105827331543,1.078047275543213,1.9476633071899407,0.3689438700675964,0.8966116905212402,0.8966116905212402,0.0,154.0773468017578,160.0,42504.484375,0.0,2372.030029296875,1.0,280.3580322265625,283.1433410644531,291.4594116210937,294.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,36254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645174145698548,1.0,0.0,0.0,3.652177572250366,3.652201652526856,8.900144052859105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.3798828125,0.0,1537.5001220703125,1895.4371337890625,0.0,3992.750732421875,0.9059171676635742,1.0,0.0,3.0,1.0,0.0
12226080,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.9950457811355592,0.5967164039611816,0.5392011404037476,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.9376006126403807,0.4977222383022308,0.4727190732955932,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8343042135238647,0.3530133664608001,0.2490718960762024,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8009354472160339,0.3103188574314117,0.2969674468040466,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.7070263624191284,0.21022629737854,0.9622564315795898,284.6779479980469,284.95001220703125,299.9966735839844,288.4125061035156,298.1867980957031,297.18719482421875,284.6757507324219,1.0,0.5738842487335205,0.4771844446659088,0.4771844446659088,1.0,1.0,-3.0257105827331543,1.078047275543213,1.9476633071899407,0.3689438700675964,0.8966116905212402,0.8966116905212402,0.0,154.0773468017578,160.0,42504.484375,0.0,2372.030029296875,1.0,280.3580322265625,283.1433410644531,291.4594116210937,294.2234802246094,293.1499938964844,293.1499938964844,280.6499938964844,36254.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645174145698548,1.0,0.0,0.0,3.652177572250366,3.652201652526856,8.900144052859105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.3798828125,0.0,1537.5001220703125,1895.4371337890625,0.0,3992.750732421875,0.9059171676635742,1.0,0.0,3.0,1.0,0.0
12226140,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9855430126190186,0.5915398597717285,0.533495306968689,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9293060302734376,0.4993477463722229,0.4739590287208557,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8273429274559021,0.352765679359436,0.2487228959798813,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7936267852783203,0.3100960254669189,0.2966170608997345,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6990588307380676,0.2089100033044815,0.9559667706489564,284.846435546875,284.95001220703125,300.0333251953125,288.4229736328125,298.1942443847656,297.1831359863281,284.84765625,1.0,0.5746344327926636,0.4759142100811004,0.4759142100811004,1.0,1.0,-3.0124106407165527,1.0700703859329224,1.94234037399292,0.3637065887451172,0.8965983390808105,0.8965983390808105,0.0,158.19923400878906,163.0,41464.95703125,0.0,2368.6025390625,1.0,280.6419982910156,283.35772705078125,291.37255859375,293.9985046386719,293.1499938964844,293.1499938964844,280.95001220703125,36161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499446153640748,1.0,0.0,0.0,3.645339250564575,3.645363330841065,8.866846883393009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0810546875,0.0,1529.1976318359375,1895.4371337890625,0.0,3862.462890625,0.9043563008308412,1.0,0.0,3.0,1.0,0.0
12226200,296.79510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.9855430126190186,0.5915398597717285,0.533495306968689,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.9293060302734376,0.4993477463722229,0.4739590287208557,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.8273429274559021,0.352765679359436,0.2487228959798813,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.7936267852783203,0.3100960254669189,0.2966170608997345,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.6990588307380676,0.2089100033044815,0.9559667706489564,284.846435546875,284.95001220703125,300.0333251953125,288.4229736328125,298.1942443847656,297.1831359863281,284.84765625,1.0,0.5746344327926636,0.4759142100811004,0.4759142100811004,1.0,1.0,-3.0124106407165527,1.0700703859329224,1.94234037399292,0.3637065887451172,0.8965983390808105,0.8965983390808105,0.0,158.19923400878906,163.0,41464.95703125,0.0,2368.6025390625,1.0,280.6419982910156,283.35772705078125,291.37255859375,293.9985046386719,293.1499938964844,293.1499938964844,280.95001220703125,36161.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499446153640748,1.0,0.0,0.0,3.645339250564575,3.645363330841065,8.866846883393009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.0810546875,0.0,1529.1976318359375,1895.4371337890625,0.0,3862.462890625,0.9043563008308412,1.0,0.0,3.0,1.0,0.0
12226260,296.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9818560481071472,0.5897001028060913,0.531475841999054,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9274042248725892,0.5016070008277893,0.4758762419223785,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8253647089004517,0.3535277545452118,0.2491181790828704,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7914934754371643,0.3107006251811981,0.2970480620861053,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.6962921023368835,0.2086503356695175,0.954176664352417,285.0291442871094,284.95001220703125,300.0611877441406,288.4316101074219,298.2071838378906,297.1900939941406,285.0326843261719,1.0,0.575518786907196,0.4752084016799927,0.4752084016799927,1.0,1.0,-3.0111188888549805,1.0680629014968872,1.9430559873580933,0.3617735803127289,0.8990011811256409,0.8990011811256409,0.0,159.90541076660156,163.0,40576.94921875,0.0,2375.02685546875,1.0,280.9299011230469,283.5826110839844,291.35009765625,293.8815612792969,293.1499938964844,293.1499938964844,280.95001220703125,35991.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352288842201232,1.0,0.0,0.0,3.645389080047608,3.6454129219055176,8.867088467923168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.7529296875,0.0,1527.9808349609375,1895.4371337890625,0.0,3728.974365234375,0.9042696952819824,1.0,0.0,3.0,1.0,0.0
12226320,296.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9810895323753356,0.5892165303230286,0.5310720801353455,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.9272872805595398,0.5023982524871826,0.4766288697719574,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8251089453697205,0.3538481891155243,0.2493441551923751,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.791204571723938,0.3109652400016784,0.297297716140747,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.6958130598068237,0.208656907081604,0.954145848751068,285.0438842773437,284.95001220703125,300.07000732421875,288.4344482421875,298.2117919921875,297.19305419921875,285.0455017089844,1.0,0.5758920311927795,0.4749855101108551,0.4749855101108551,1.0,1.0,-3.0120718479156494,1.0679786205291748,1.9440932273864744,0.3614210486412048,0.8994778394699097,0.8994778394699097,0.0,160.3105926513672,166.0,40569.7265625,0.0,2378.852294921875,1.0,280.9415588378906,283.5975646972656,291.3692321777344,293.9161376953125,293.1499938964844,293.1499938964844,281.25,35959.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333187937736512,1.0,0.0,0.0,3.646173238754273,3.6461973190307617,8.870904935065482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.5712890625,0.0,1528.6094970703125,1895.4371337890625,0.0,3711.523193359375,0.9044119715690612,1.0,0.0,3.0,1.0,0.0
12226380,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9783890843391418,0.5879038572311401,0.5297747850418091,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9274460673332214,0.506191611289978,0.4800892770290375,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.8245766758918762,0.3556434214115143,0.2505237758159637,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7905786037445068,0.3124685883522033,0.2986350655555725,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.6945286989212036,0.2090958654880523,0.955674409866333,285.2462158203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2336120605469,297.2090759277344,285.2479248046875,1.0,0.5778574347496033,0.4740568399429321,0.4740568399429321,1.0,1.0,-3.0195298194885254,1.0690158605575562,1.95051383972168,0.3605226278305053,0.9050918817520142,0.9050918817520142,0.0,161.93873596191406,169.0,39781.984375,0.0,2400.90869140625,1.0,281.24188232421875,283.8392639160156,291.3930358886719,293.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,35712.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196361303329468,1.0,0.0,0.0,3.656200647354126,3.6562247276306152,8.919763558878913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.966796875,0.0,1537.9197998046875,1895.4371337890625,0.0,3585.7998046875,0.9064902067184448,1.0,0.0,3.0,1.0,0.0
12226440,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9783890843391418,0.5879038572311401,0.5297747850418091,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2463073730469,0.9274460673332214,0.506191611289978,0.4800892770290375,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.8245766758918762,0.3556434214115143,0.2505237758159637,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.245849609375,0.7905786037445068,0.3124685883522033,0.2986350655555725,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24517822265625,0.6945286989212036,0.2090958654880523,0.955674409866333,285.2462158203125,284.95001220703125,300.1066589355469,288.4468688964844,298.2336120605469,297.2090759277344,285.2479248046875,1.0,0.5778574347496033,0.4740568399429321,0.4740568399429321,1.0,1.0,-3.0195298194885254,1.0690158605575562,1.95051383972168,0.3605226278305053,0.9050918817520142,0.9050918817520142,0.0,161.93873596191406,169.0,39781.984375,0.0,2400.90869140625,1.0,281.24188232421875,283.8392639160156,291.3930358886719,293.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,35712.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196361303329468,1.0,0.0,0.0,3.656200647354126,3.6562247276306152,8.919763558878913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.966796875,0.0,1537.9197998046875,1895.4371337890625,0.0,3585.7998046875,0.9064902067184448,1.0,0.0,3.0,1.0,0.0
12226500,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.9766194820404052,0.5864908695220947,0.5290091037750244,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.9271077513694764,0.5076767802238464,0.481800377368927,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11993408203125,0.8240354657173157,0.3562180697917938,0.2511215507984161,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.7900003790855408,0.3129959106445312,0.2993410527706146,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.693735659122467,0.2092151343822479,0.9569018483161926,285.118896484375,284.95001220703125,300.125,288.4534606933594,298.2418518066406,297.21307373046875,285.11114501953125,1.0,0.5790203213691711,0.4735924899578094,0.4735924899578094,1.0,1.0,-3.0237157344818115,1.069701075553894,1.954014539718628,0.3602486848831177,0.9050090312957764,0.9050090312957764,0.0,163.00234985351562,169.0,40648.6953125,0.0,2414.096435546875,1.0,280.9985656738281,283.6701965332031,291.4910888671875,294.1335144042969,293.1499938964844,293.1499938964844,280.95001220703125,35754.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928180694580078,1.0,0.0,0.0,3.661142587661743,3.661166667938232,8.943893021751137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.80029296875,0.0,1543.758056640625,1895.4371337890625,0.0,3664.4541015625,0.9075673818588256,1.0,0.0,3.0,1.0,0.0
12226560,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9731365442276,0.5843410491943359,0.5274021029472351,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9249467849731444,0.50864177942276,0.4829656481742859,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8221486806869507,0.3563481867313385,0.2513848543167114,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7880547642707825,0.3131647706031799,0.2997049689292907,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.6916983127593994,0.2090581953525543,0.9570415019989014,285.0712280273437,284.95001220703125,300.1433410644531,288.46026611328125,298.246337890625,297.2118225097656,285.06988525390625,1.0,0.5800532698631287,0.4730022847652435,0.4730022847652435,1.0,1.0,-3.024113416671753,1.068617343902588,1.955495953559876,0.3590962290763855,0.9053001403808594,0.9053001403808594,0.0,164.6968231201172,172.0,40763.0546875,0.0,2423.572509765625,1.0,280.9573669433594,283.6192626953125,291.5091857910156,294.1351928710937,293.1499938964844,293.1499938964844,280.6499938964844,35809.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340834617614746,1.0,0.0,0.0,3.664113521575928,3.664137601852417,8.95841367309913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.00048828125,0.0,1547.4969482421875,1895.4371337890625,0.0,3718.5126953125,0.9082966446876526,1.0,0.0,3.0,1.0,0.0
12226620,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9637275338172911,0.5790230631828308,0.5231138467788696,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.91834819316864,0.5096654295921326,0.4843698441982269,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8165885210037231,0.3558375239372253,0.2513286769390106,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7823613882064819,0.3128179609775543,0.2997612059116363,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6858475804328918,0.2081506848335266,0.954684317111969,284.8703308105469,284.95001220703125,300.17999267578125,288.4745483398437,298.24981689453125,297.2015075683594,284.8686218261719,1.0,0.5816423892974854,0.4718218743801117,0.4718218743801117,1.0,1.0,-3.0178208351135254,1.06358802318573,1.9542326927185056,0.3554954826831817,0.9025876522064208,0.9025876522064208,0.0,168.81861877441406,175.0,41626.4296875,0.0,2433.196044921875,1.0,280.657958984375,283.3763732910156,291.53350830078125,294.2377014160156,293.1499938964844,293.1499938964844,280.3500061035156,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494644403457642,1.0,0.0,0.0,3.664402723312378,3.664426803588867,8.959827937360387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.24072265625,0.0,1549.3358154296875,1895.4371337890625,0.0,3858.13623046875,0.9084888696670532,1.0,0.0,3.0,1.0,0.0
12226680,296.83319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9637275338172911,0.5790230631828308,0.5231138467788696,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.91834819316864,0.5096654295921326,0.4843698441982269,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8165885210037231,0.3558375239372253,0.2513286769390106,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7823613882064819,0.3128179609775543,0.2997612059116363,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6858475804328918,0.2081506848335266,0.954684317111969,284.8703308105469,284.95001220703125,300.17999267578125,288.4745483398437,298.24981689453125,297.2015075683594,284.8686218261719,1.0,0.5816423892974854,0.4718218743801117,0.4718218743801117,1.0,1.0,-3.0178208351135254,1.06358802318573,1.9542326927185056,0.3554954826831817,0.9025876522064208,0.9025876522064208,0.0,168.81861877441406,175.0,41626.4296875,0.0,2433.196044921875,1.0,280.657958984375,283.3763732910156,291.53350830078125,294.2377014160156,293.1499938964844,293.1499938964844,280.3500061035156,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494644403457642,1.0,0.0,0.0,3.664402723312378,3.664426803588867,8.959827937360387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.24072265625,0.0,1549.3358154296875,1895.4371337890625,0.0,3858.13623046875,0.9084888696670532,1.0,0.0,3.0,1.0,0.0
12226740,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.9528164267539978,0.5730710625648499,0.5181165933609009,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9109165668487548,0.5099652409553528,0.4849896728992462,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8100749254226685,0.3547393083572387,0.2507926821708679,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7758383750915527,0.3118852376937866,0.2991954684257507,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.6790414452552795,0.2066906839609146,0.9496071934700012,284.66558837890625,284.95001220703125,300.2166748046875,288.48974609375,298.2496032714844,297.1860656738281,284.663818359375,1.0,0.5825538039207458,0.4706414639949798,0.4706414639949798,1.0,1.0,-3.005134105682373,1.0560150146484375,1.9491190910339355,0.3507699072360992,0.8971109390258789,0.8971109390258789,0.0,173.15017700195312,178.0,42385.6953125,0.0,2432.0537109375,1.0,280.3580322265625,283.1328430175781,291.53277587890625,294.2894592285156,293.1499938964844,293.1499938964844,280.6499938964844,36268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608330726623536,1.0,0.0,0.0,3.6551554203033447,3.655179500579834,8.914664704207098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.43505859375,0.0,1540.9266357421875,1895.4371337890625,0.0,3960.00830078125,0.9065924286842346,1.0,0.0,3.0,1.0,0.0
12226800,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.9528164267539978,0.5730710625648499,0.5181165933609009,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.9109165668487548,0.5099652409553528,0.4849896728992462,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8100749254226685,0.3547393083572387,0.2507926821708679,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.7758383750915527,0.3118852376937866,0.2991954684257507,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.6790414452552795,0.2066906839609146,0.9496071934700012,284.66558837890625,284.95001220703125,300.2166748046875,288.48974609375,298.2496032714844,297.1860656738281,284.663818359375,1.0,0.5825538039207458,0.4706414639949798,0.4706414639949798,1.0,1.0,-3.005134105682373,1.0560150146484375,1.9491190910339355,0.3507699072360992,0.8971109390258789,0.8971109390258789,0.0,173.15017700195312,178.0,42385.6953125,0.0,2432.0537109375,1.0,280.3580322265625,283.1328430175781,291.53277587890625,294.2894592285156,293.1499938964844,293.1499938964844,280.6499938964844,36268.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608330726623536,1.0,0.0,0.0,3.6551554203033447,3.655179500579834,8.914664704207098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.43505859375,0.0,1540.9266357421875,1895.4371337890625,0.0,3960.00830078125,0.9065924286842346,1.0,0.0,3.0,1.0,0.0
