time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226860,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9447831511497498,0.5695620775222778,0.5144010186195374,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9065557718276978,0.51165372133255,0.4862256646156311,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8057048916816711,0.354875236749649,0.2506683766841888,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7715214490890503,0.3118153512477875,0.2989434003829956,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6741658449172974,0.205808475613594,0.9451602697372437,284.8403015136719,284.95001220703125,300.2533264160156,288.5057983398437,298.2591247558594,297.1843566894531,284.8417358398437,1.0,0.5833060145378113,0.4697804450988769,0.4697804450988769,1.0,1.0,-2.996340036392212,1.0506771802902222,1.9456629753112795,0.3471352159976959,0.8970597982406616,0.8970597982406616,0.0,176.25413513183594,181.0,41407.984375,0.0,2431.78173828125,1.0,280.6420288085937,283.35186767578125,291.452880859375,294.0732727050781,293.1499938964844,293.1499938964844,280.95001220703125,36171.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456806778907776,1.0,0.0,0.0,3.64790678024292,3.647930860519409,8.879341635292803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.86572265625,0.0,1532.1270751953125,1895.4371337890625,0.0,3823.968017578125,0.904938280582428,1.0,0.0,3.0,1.0,0.0
12226920,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9447831511497498,0.5695620775222778,0.5144010186195374,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9065557718276978,0.51165372133255,0.4862256646156311,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8057048916816711,0.354875236749649,0.2506683766841888,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.7715214490890503,0.3118153512477875,0.2989434003829956,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.6741658449172974,0.205808475613594,0.9451602697372437,284.8403015136719,284.95001220703125,300.2533264160156,288.5057983398437,298.2591247558594,297.1843566894531,284.8417358398437,1.0,0.5833060145378113,0.4697804450988769,0.4697804450988769,1.0,1.0,-2.996340036392212,1.0506771802902222,1.9456629753112795,0.3471352159976959,0.8970597982406616,0.8970597982406616,0.0,176.25413513183594,181.0,41407.984375,0.0,2431.78173828125,1.0,280.6420288085937,283.35186767578125,291.452880859375,294.0732727050781,293.1499938964844,293.1499938964844,280.95001220703125,36171.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456806778907776,1.0,0.0,0.0,3.64790678024292,3.647930860519409,8.879341635292803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.86572265625,0.0,1532.1270751953125,1895.4371337890625,0.0,3823.968017578125,0.904938280582428,1.0,0.0,3.0,1.0,0.0
12226980,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9410064220428468,0.5679322481155396,0.5127009749412537,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9060099720954896,0.5147736668586731,0.4889430701732635,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8046701550483704,0.3563471436500549,0.2515461444854736,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.77032470703125,0.3128165602684021,0.2997346818447113,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6723361015319824,0.2058541029691696,0.9447305202484132,285.04205322265625,284.95001220703125,300.2900085449219,288.522705078125,298.27783203125,297.196044921875,285.0438232421875,1.0,0.5847277641296387,0.4689193964004516,0.4689193964004516,1.0,1.0,-2.999043226242065,1.0499262809753418,1.949116945266724,0.3454868495464325,0.8999450206756592,0.8999450206756592,0.0,178.00955200195312,184.0,40556.359375,0.0,2445.751953125,1.0,280.94158935546875,283.5948486328125,291.4575500488281,294.00201416015625,293.1499938964844,293.1499938964844,281.25,35965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290713667869568,1.0,0.0,0.0,3.648502111434937,3.648526191711426,8.882239512786327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6484375,0.0,1531.2415771484375,1895.4371337890625,0.0,3672.62646484375,0.904937744140625,1.0,0.0,3.0,1.0,0.0
12227040,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9410064220428468,0.5679322481155396,0.5127009749412537,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9060099720954896,0.5147736668586731,0.4889430701732635,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8046701550483704,0.3563471436500549,0.2515461444854736,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.77032470703125,0.3128165602684021,0.2997346818447113,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6723361015319824,0.2058541029691696,0.9447305202484132,285.04205322265625,284.95001220703125,300.2900085449219,288.522705078125,298.27783203125,297.196044921875,285.0438232421875,1.0,0.5847277641296387,0.4689193964004516,0.4689193964004516,1.0,1.0,-2.999043226242065,1.0499262809753418,1.949116945266724,0.3454868495464325,0.8999450206756592,0.8999450206756592,0.0,178.00955200195312,184.0,40556.359375,0.0,2445.751953125,1.0,280.94158935546875,283.5948486328125,291.4575500488281,294.00201416015625,293.1499938964844,293.1499938964844,281.25,35965.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290713667869568,1.0,0.0,0.0,3.648502111434937,3.648526191711426,8.882239512786327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.6484375,0.0,1531.2415771484375,1895.4371337890625,0.0,3672.62646484375,0.904937744140625,1.0,0.0,3.0,1.0,0.0
12227100,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935119628906,0.9395867586135864,0.5674245953559875,0.5121305584907532,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9061709046363832,0.5166100263595581,0.4905758798122406,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.8045895099639893,0.3573550879955292,0.2521868348121643,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907043457031,0.7701330780982971,0.3135516047477722,0.3003638386726379,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872253417969,0.6718841791152954,0.2061069160699844,0.9456058144569396,285.19256591796875,284.95001220703125,300.3083190917969,288.5314636230469,298.2886962890625,297.2040405273437,285.201416015625,1.0,0.5857083797454834,0.4684889018535614,0.4684889018535614,1.0,1.0,-3.002896308898926,1.050538182258606,1.95235812664032,0.345098614692688,0.9030194878578186,0.9030194878578186,0.0,178.82073974609375,184.0,39802.9296875,0.0,2457.02734375,1.0,281.1985778808594,283.7840270996094,291.4463195800781,293.8905944824219,293.1499938964844,293.1499938964844,281.25,35827.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195529818534852,1.0,0.0,0.0,3.6521029472351074,3.6521270275115967,8.899780823412584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.81982421875,0.0,1534.218017578125,1895.4371337890625,0.0,3585.032470703125,0.9056861400604248,1.0,0.0,3.0,1.0,0.0
12227160,296.8765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9386221766471864,0.567107617855072,0.511853814125061,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9067087173461914,0.518611490726471,0.4924397468566894,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.804871141910553,0.3585251271724701,0.2529853284358978,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7702734470367432,0.3144280016422272,0.3011698722839355,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24688720703125,0.6717849969863892,0.2064993679523468,0.9472318887710572,285.2479248046875,284.95001220703125,300.32666015625,288.5404357910156,298.3004150390625,297.21337890625,285.24969482421875,1.0,0.5868878364562988,0.4680109918117523,0.4680109918117523,1.0,1.0,-3.00868558883667,1.0518183708190918,1.956867337226868,0.3449325859546661,0.9056037068367004,0.9056037068367004,0.0,179.5556182861328,187.0,39801.06640625,0.0,2471.5302734375,1.0,281.2421569824219,283.8391418457031,291.48736572265625,293.9797058105469,293.1499938964844,293.1499938964844,280.95001220703125,35713.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156231880187988,1.0,0.0,0.0,3.658457040786743,3.658481121063232,8.930776402849006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.90380859375,0.0,1540.447509765625,1895.4371337890625,0.0,3548.712890625,0.906994879245758,1.0,0.0,3.0,1.0,0.0
12227220,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.93343323469162,0.5640432834625244,0.5099118947982788,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.90517657995224,0.5210426449775696,0.4953116178512573,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8031803369522095,0.3595999181270599,0.2541030049324035,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7685316801071167,0.3152054846286773,0.3023198843002319,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6698262095451355,0.2066266387701034,0.949354648590088,285.0751953125,284.95001220703125,300.36334228515625,288.5589294433594,298.3134460449219,297.2166748046875,285.0738830566406,1.0,0.5892769694328308,0.4670552015304565,0.4670552015304565,1.0,1.0,-3.0150952339172363,1.0522819757461548,1.962813258171081,0.3439394533634186,0.9058761596679688,0.9058761596679688,0.0,182.30679321289065,190.0,40805.99609375,0.0,2497.602294921875,1.0,280.95758056640625,283.6206359863281,291.6085510253906,294.2372741699219,293.1499938964844,293.1499938964844,280.6499938964844,35806.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303278923034668,1.0,0.0,0.0,3.66642427444458,3.666448354721069,8.969716418505413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.947265625,0.0,1550.066650390625,1895.4371337890625,0.0,3684.146484375,0.9088110327720642,1.0,0.0,3.0,1.0,0.0
12227280,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.93343323469162,0.5640432834625244,0.5099118947982788,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751037597656,0.90517657995224,0.5210426449775696,0.4953116178512573,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.8031803369522095,0.3595999181270599,0.2541030049324035,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7685316801071167,0.3152054846286773,0.3023198843002319,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6698262095451355,0.2066266387701034,0.949354648590088,285.0751953125,284.95001220703125,300.36334228515625,288.5589294433594,298.3134460449219,297.2166748046875,285.0738830566406,1.0,0.5892769694328308,0.4670552015304565,0.4670552015304565,1.0,1.0,-3.0150952339172363,1.0522819757461548,1.962813258171081,0.3439394533634186,0.9058761596679688,0.9058761596679688,0.0,182.30679321289065,190.0,40805.99609375,0.0,2497.602294921875,1.0,280.95758056640625,283.6206359863281,291.6085510253906,294.2372741699219,293.1499938964844,293.1499938964844,280.6499938964844,35806.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303278923034668,1.0,0.0,0.0,3.66642427444458,3.666448354721069,8.969716418505413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.947265625,0.0,1550.066650390625,1895.4371337890625,0.0,3684.146484375,0.9088110327720642,1.0,0.0,3.0,1.0,0.0
12227340,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9242358207702636,0.5592256784439087,0.5060720443725586,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9004406332969666,0.5220015645027161,0.4966636002063751,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7984896302223206,0.3594582974910736,0.2543027698993683,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7640596032142639,0.3149193227291107,0.3024362623691559,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6652480363845825,0.2058670371770858,0.947666883468628,284.8758544921875,284.95001220703125,300.3999938964844,288.5782165527344,298.317138671875,297.2064514160156,284.87420654296875,1.0,0.5910584330558777,0.4660994112491607,0.4660994112491607,1.0,1.0,-3.0104639530181885,1.0483708381652832,1.9620931148529053,0.3410671949386596,0.9032463431358336,0.9032463431358336,0.0,186.4254608154297,193.0,41691.34375,0.0,2510.1171875,1.0,280.657958984375,283.3786315917969,291.63775634765625,294.3456726074219,293.1499938964844,293.1499938964844,280.3500061035156,36005.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458482265472412,1.0,0.0,0.0,3.666892766952514,3.666917085647583,8.972009482022258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6005859375,0.0,1552.0869140625,1895.4371337890625,0.0,3825.483642578125,0.9090428948402404,1.0,0.0,3.0,1.0,0.0
12227400,296.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9242358207702636,0.5592256784439087,0.5060720443725586,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9004406332969666,0.5220015645027161,0.4966636002063751,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7984896302223206,0.3594582974910736,0.2543027698993683,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7640596032142639,0.3149193227291107,0.3024362623691559,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6652480363845825,0.2058670371770858,0.947666883468628,284.8758544921875,284.95001220703125,300.3999938964844,288.5782165527344,298.317138671875,297.2064514160156,284.87420654296875,1.0,0.5910584330558777,0.4660994112491607,0.4660994112491607,1.0,1.0,-3.0104639530181885,1.0483708381652832,1.9620931148529053,0.3410671949386596,0.9032463431358336,0.9032463431358336,0.0,186.4254608154297,193.0,41691.34375,0.0,2510.1171875,1.0,280.657958984375,283.3786315917969,291.63775634765625,294.3456726074219,293.1499938964844,293.1499938964844,280.3500061035156,36005.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458482265472412,1.0,0.0,0.0,3.666892766952514,3.666917085647583,8.972009482022258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.6005859375,0.0,1552.0869140625,1895.4371337890625,0.0,3825.483642578125,0.9090428948402404,1.0,0.0,3.0,1.0,0.0
12227460,296.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814880371094,0.9158341884613036,0.5546141266822815,0.5022788643836975,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.8957765102386475,0.5221865773200989,0.4971643388271332,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6821594238281,0.7938593626022339,0.3588473200798034,0.2540929615497589,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824035644531,0.7596687078475952,0.3141883015632629,0.302036315202713,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.660689115524292,0.2047721743583679,0.9440762996673584,284.6817932128906,284.95001220703125,300.4307861328125,288.594970703125,298.3168029785156,297.1933898925781,284.6788330078125,1.0,0.5920287370681763,0.4652178287506103,0.4652178287506103,1.0,1.0,-3.001460790634156,1.0429019927978516,1.958558797836304,0.3376100063323974,0.8985790610313416,0.8985790610313416,0.0,190.0673370361328,193.0,42484.33984375,0.0,2511.97314453125,1.0,280.364501953125,283.1446838378906,291.6511535644531,294.4261779785156,293.1499938964844,293.1499938964844,280.3500061035156,36232.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569569230079652,1.0,0.0,0.0,3.659910678863525,3.659934759140015,8.937874440562155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.208984375,0.0,1545.963134765625,1895.4371337890625,0.0,3925.41357421875,0.907624363899231,1.0,0.0,3.0,1.0,0.0
12227520,296.8477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.9142213463783264,0.5537596940994263,0.5015050768852234,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.8948489427566528,0.5222129821777344,0.4972023963928222,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7929389476776123,0.3587264120578766,0.2540199756622314,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.7587981820106506,0.3140344023704529,0.3019154965877533,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737670898437,0.6597782969474792,0.2045425921678543,0.9431968331336976,284.6727294921875,284.95001220703125,300.4366760253906,288.5982360839844,298.3167419433594,297.19091796875,284.6710205078125,1.0,0.5921594500541687,0.4650498926639557,0.4650498926639557,1.0,1.0,-2.999285697937012,1.041678786277771,1.9576070308685305,0.33686164021492,0.897875964641571,0.897875964641571,0.0,190.76126098632807,196.0,42470.40234375,0.0,2511.466796875,1.0,280.3580017089844,283.1361083984375,291.6414489746094,294.4031066894531,293.1499938964844,293.1499938964844,280.6499938964844,36259.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572491645812988,1.0,0.0,0.0,3.6579842567443848,3.658008337020874,8.928467991609068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.6806640625,0.0,1544.015869140625,1895.4371337890625,0.0,3928.02685546875,0.9072191119194032,1.0,0.0,3.0,1.0,0.0
12227580,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9074508547782898,0.550661563873291,0.4981700181961059,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8914753794670105,0.5238420963287354,0.4983706176280975,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7894555926322937,0.3592329919338226,0.2541516423225403,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.755329430103302,0.3140166103839874,0.3017085790634155,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6558622717857361,0.20377978682518,0.9392980933189392,284.8492431640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3257141113281,297.1894836425781,284.85076904296875,1.0,0.5930929183959961,0.4640003740787506,0.4640003740787506,1.0,1.0,-2.991889238357544,1.0364960432052612,1.9553930759429927,0.3330445289611816,0.8979565501213074,0.8979565501213074,0.0,193.8854217529297,199.0,41513.17578125,0.0,2513.659423828125,1.0,280.6420593261719,283.35626220703125,291.5664367675781,294.1930236816406,293.1499938964844,293.1499938964844,280.95001220703125,36160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942172110080719,1.0,0.0,0.0,3.651174068450928,3.651198148727417,8.895254381968698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.82666015625,0.0,1535.67333984375,1895.4371337890625,0.0,3792.1767578125,0.9056609869003296,1.0,0.0,3.0,1.0,0.0
12227640,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9074508547782898,0.550661563873291,0.4981700181961059,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8914753794670105,0.5238420963287354,0.4983706176280975,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7894555926322937,0.3592329919338226,0.2541516423225403,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.755329430103302,0.3140166103839874,0.3017085790634155,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.6558622717857361,0.20377978682518,0.9392980933189392,284.8492431640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3257141113281,297.1894836425781,284.85076904296875,1.0,0.5930929183959961,0.4640003740787506,0.4640003740787506,1.0,1.0,-2.991889238357544,1.0364960432052612,1.9553930759429927,0.3330445289611816,0.8979565501213074,0.8979565501213074,0.0,193.8854217529297,199.0,41513.17578125,0.0,2513.659423828125,1.0,280.6420593261719,283.35626220703125,291.5664367675781,294.1930236816406,293.1499938964844,293.1499938964844,280.95001220703125,36160.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942172110080719,1.0,0.0,0.0,3.651174068450928,3.651198148727417,8.895254381968698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.82666015625,0.0,1535.67333984375,1895.4371337890625,0.0,3792.1767578125,0.9056609869003296,1.0,0.0,3.0,1.0,0.0
12227700,296.8663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9056171774864196,0.5498762130737305,0.4972648918628692,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8910167217254639,0.5252431631088257,0.4995267391204834,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7888942956924438,0.3600169718265533,0.2545951306819916,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7546286582946777,0.3144336342811584,0.3019979000091553,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.6548985242843628,0.2037506848573684,0.9387947916984558,284.9984436035156,284.95001220703125,300.4916687011719,288.62957763671875,298.333984375,297.1942443847656,285.0071105957031,1.0,0.5937787294387817,0.463475614786148,0.463475614786148,1.0,1.0,-2.9924612045288086,1.0355859994888306,1.956875205039978,0.331853836774826,0.8997215032577515,0.8997215032577515,0.0,194.9066162109375,199.0,40717.140625,0.0,2519.94921875,1.0,280.8985900878906,283.54510498046875,291.5399475097656,294.0522155761719,293.1499938964844,293.1499938964844,280.95001220703125,36047.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312357902526855,1.0,0.0,0.0,3.650466918945313,3.6504909992218018,8.891809102351544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.57080078125,0.0,1534.04541015625,1895.4371337890625,0.0,3692.463623046875,0.9054679870605468,1.0,0.0,3.0,1.0,0.0
12227760,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.9045438766479492,0.549406886100769,0.4968034029006958,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8912023305892944,0.526922345161438,0.5010440945625305,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7889626026153564,0.3610611259937286,0.2552779018878937,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.7544824481010437,0.3150747418403625,0.3025506734848022,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6544906497001648,0.2039277255535125,0.9393373727798462,285.0533142089844,284.95001220703125,300.510009765625,288.640380859375,298.3444519042969,297.2016906738281,285.0551147460937,1.0,0.5946748852729797,0.4631094634532928,0.4631094634532928,1.0,1.0,-2.995864152908325,1.0361133813858032,1.9597506523132324,0.3314577639102936,0.9010021090507508,0.9010021090507508,0.0,195.68569946289065,202.0,40680.76953125,0.0,2530.294677734375,1.0,280.942138671875,283.6009216308594,291.575439453125,294.12750244140625,293.1499938964844,293.1499938964844,280.6499938964844,35950.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256979823112488,1.0,0.0,0.0,3.6522819995880127,3.652306079864502,8.900653938326286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.77490234375,0.0,1535.3397216796875,1895.4371337890625,0.0,3641.647216796875,0.9057732820510864,1.0,0.0,3.0,1.0,0.0
12227820,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9003901481628418,0.5462807416915894,0.4947423934936523,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8898406624794006,0.5288624167442322,0.503412663936615,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7875591516494751,0.3620411455631256,0.2562962174415588,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7528912425041199,0.3155284821987152,0.3033532202243805,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6526280641555786,0.2037724107503891,0.9399822354316713,284.8822021484375,284.95001220703125,300.5466613769531,288.6624450683594,298.3563842773437,297.2030944824219,284.8809509277344,1.0,0.5965777635574341,0.46237713098526,0.46237713098526,1.0,1.0,-2.99920916557312,1.0358213186264038,1.9633879661560056,0.3303789496421814,0.8987075090408325,0.8987075090408325,0.0,198.2862548828125,205.0,41626.97265625,0.0,2549.863525390625,1.0,280.6579895019531,283.38629150390625,291.6977844238281,294.3775939941406,293.1499938964844,293.1499938964844,280.95001220703125,36071.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373202919960022,1.0,0.0,0.0,3.650437116622925,3.650461196899414,8.891663583199261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.39501953125,0.0,1534.1895751953125,1895.4371337890625,0.0,3748.05078125,0.905415415763855,1.0,0.0,3.0,1.0,0.0
12227880,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9003901481628418,0.5462807416915894,0.4947423934936523,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8898406624794006,0.5288624167442322,0.503412663936615,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7875591516494751,0.3620411455631256,0.2562962174415588,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7528912425041199,0.3155284821987152,0.3033532202243805,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6526280641555786,0.2037724107503891,0.9399822354316713,284.8822021484375,284.95001220703125,300.5466613769531,288.6624450683594,298.3563842773437,297.2030944824219,284.8809509277344,1.0,0.5965777635574341,0.46237713098526,0.46237713098526,1.0,1.0,-2.99920916557312,1.0358213186264038,1.9633879661560056,0.3303789496421814,0.8987075090408325,0.8987075090408325,0.0,198.2862548828125,205.0,41626.97265625,0.0,2549.863525390625,1.0,280.6579895019531,283.38629150390625,291.6977844238281,294.3775939941406,293.1499938964844,293.1499938964844,280.95001220703125,36071.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373202919960022,1.0,0.0,0.0,3.650437116622925,3.650461196899414,8.891663583199261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.39501953125,0.0,1534.1895751953125,1895.4371337890625,0.0,3748.05078125,0.905415415763855,1.0,0.0,3.0,1.0,0.0
12227940,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8958109617233276,0.5442084670066833,0.4924938082695007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8879610896110535,0.5313159823417664,0.5054869651794434,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7856960296630859,0.3634771704673767,0.2571609616279602,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.750869631767273,0.3162581026554107,0.3039394319057464,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.650343656539917,0.2037595808506012,0.9397606253623962,285.0639953613281,284.95001220703125,300.5833435058594,288.68511962890625,298.3710327148437,297.2087097167969,285.0656433105469,1.0,0.5983996987342834,0.4616447985172272,0.4616447985172272,1.0,1.0,-3.0004687309265137,1.0347230434417725,1.9657456874847408,0.3287287950515747,0.901692271232605,0.901692271232605,0.0,201.13619995117188,208.0,40798.1015625,0.0,2566.833251953125,1.0,280.9420166015625,283.60809326171875,291.6514587402344,294.2281799316406,293.1499938964844,293.1499938964844,280.6499938964844,35907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926880180835724,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.12158203125,0.0,1535.8275146484375,1895.4371337890625,0.0,3652.51220703125,0.9059033393859864,1.0,0.0,3.0,1.0,0.0
12228000,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.8958109617233276,0.5442084670066833,0.4924938082695007,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8879610896110535,0.5313159823417664,0.5054869651794434,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7856960296630859,0.3634771704673767,0.2571609616279602,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.750869631767273,0.3162581026554107,0.3039394319057464,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.650343656539917,0.2037595808506012,0.9397606253623962,285.0639953613281,284.95001220703125,300.5833435058594,288.68511962890625,298.3710327148437,297.2087097167969,285.0656433105469,1.0,0.5983996987342834,0.4616447985172272,0.4616447985172272,1.0,1.0,-3.0004687309265137,1.0347230434417725,1.9657456874847408,0.3287287950515747,0.901692271232605,0.901692271232605,0.0,201.13619995117188,208.0,40798.1015625,0.0,2566.833251953125,1.0,280.9420166015625,283.60809326171875,291.6514587402344,294.2281799316406,293.1499938964844,293.1499938964844,280.6499938964844,35907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926880180835724,1.0,0.0,0.0,3.653010606765747,3.653034687042236,8.904205515136709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.12158203125,0.0,1535.8275146484375,1895.4371337890625,0.0,3652.51220703125,0.9059033393859864,1.0,0.0,3.0,1.0,0.0
12228060,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8911402225494385,0.5409435033798218,0.490219235420227,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8859802484512329,0.5329785346984863,0.5075490474700928,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7838020324707031,0.3643435835838318,0.258073478937149,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7488219738006592,0.3165439367294311,0.304567813873291,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.648098349571228,0.2034859657287597,0.9398895502090454,284.8907470703125,284.95001220703125,300.6199951171875,288.7084045410156,298.3803100585937,297.2071838378906,284.8894348144531,1.0,0.6003410816192627,0.4606636166572571,0.4606636166572571,1.0,1.0,-3.002230167388916,1.0332621335983276,1.9689680337905884,0.3268467485904693,0.8994959592819214,0.8994959592819214,0.0,204.16775512695312,211.0,41726.57421875,0.0,2585.6845703125,1.0,280.657958984375,283.3914794921875,291.7461242675781,294.4381408691406,293.1499938964844,293.1499938964844,280.95001220703125,36041.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384029507637024,1.0,0.0,0.0,3.652299404144287,3.652323484420776,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.744140625,0.0,1536.0377197265625,1895.4371337890625,0.0,3757.913330078125,0.9058093428611756,1.0,0.0,3.0,1.0,0.0
12228120,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8911402225494385,0.5409435033798218,0.490219235420227,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8859802484512329,0.5329785346984863,0.5075490474700928,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7838020324707031,0.3643435835838318,0.258073478937149,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7488219738006592,0.3165439367294311,0.304567813873291,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.648098349571228,0.2034859657287597,0.9398895502090454,284.8907470703125,284.95001220703125,300.6199951171875,288.7084045410156,298.3803100585937,297.2071838378906,284.8894348144531,1.0,0.6003410816192627,0.4606636166572571,0.4606636166572571,1.0,1.0,-3.002230167388916,1.0332621335983276,1.9689680337905884,0.3268467485904693,0.8994959592819214,0.8994959592819214,0.0,204.16775512695312,211.0,41726.57421875,0.0,2585.6845703125,1.0,280.657958984375,283.3914794921875,291.7461242675781,294.4381408691406,293.1499938964844,293.1499938964844,280.95001220703125,36041.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384029507637024,1.0,0.0,0.0,3.652299404144287,3.652323484420776,8.9007380665862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.744140625,0.0,1536.0377197265625,1895.4371337890625,0.0,3757.913330078125,0.9058093428611756,1.0,0.0,3.0,1.0,0.0
12228180,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8865827322006226,0.5389029383659363,0.4879826307296753,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8839889764785767,0.5353074669837952,0.5094845294952393,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7819189429283142,0.3658007681369781,0.2589394152164459,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7467443346977234,0.3172017633914947,0.3050738573074341,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6457791924476624,0.2034161835908889,0.9393808245658876,285.071533203125,284.95001220703125,300.6566772460937,288.7322692871094,298.3934631347656,297.211669921875,285.0731506347656,1.0,0.6021523475646973,0.4596824645996094,0.4596824645996094,1.0,1.0,-3.002896308898926,1.0313643217086792,1.971532106399536,0.3245483040809631,0.9025739431381226,0.9025739431381226,0.0,207.1439819335937,214.0,40890.6796875,0.0,2602.210205078125,1.0,280.9420471191406,283.6122741699219,291.69512939453125,294.2786865234375,293.1499938964844,293.1499938964844,280.6499938964844,35886.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270655512809752,1.0,0.0,0.0,3.655675888061523,3.6556999683380127,8.917203331293422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.6142578125,0.0,1538.6397705078125,1895.4371337890625,0.0,3654.21484375,0.9064839482307434,1.0,0.0,3.0,1.0,0.0
12228240,296.906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8865827322006226,0.5389029383659363,0.4879826307296753,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8839889764785767,0.5353074669837952,0.5094845294952393,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7819189429283142,0.3658007681369781,0.2589394152164459,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7467443346977234,0.3172017633914947,0.3050738573074341,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6457791924476624,0.2034161835908889,0.9393808245658876,285.071533203125,284.95001220703125,300.6566772460937,288.7322692871094,298.3934631347656,297.211669921875,285.0731506347656,1.0,0.6021523475646973,0.4596824645996094,0.4596824645996094,1.0,1.0,-3.002896308898926,1.0313643217086792,1.971532106399536,0.3245483040809631,0.9025739431381226,0.9025739431381226,0.0,207.1439819335937,214.0,40890.6796875,0.0,2602.210205078125,1.0,280.9420471191406,283.6122741699219,291.69512939453125,294.2786865234375,293.1499938964844,293.1499938964844,280.6499938964844,35886.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270655512809752,1.0,0.0,0.0,3.655675888061523,3.6556999683380127,8.917203331293422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.6142578125,0.0,1538.6397705078125,1895.4371337890625,0.0,3654.21484375,0.9064839482307434,1.0,0.0,3.0,1.0,0.0
12228300,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8848434090614319,0.5376074910163879,0.4872071743011474,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8834612965583801,0.5363225936889648,0.5107102394104004,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7814398407936096,0.3664438426494598,0.2595501542091369,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7460989952087402,0.3174752295017242,0.305508941411972,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6450004577636719,0.2033768594264984,0.9398049712181092,284.9437866210937,284.95001220703125,300.67498779296875,288.7444152832031,298.3993225097656,297.2127990722656,284.93609619140625,1.0,0.6031748056411743,0.4591918587684631,0.4591918587684631,1.0,1.0,-3.005208969116211,1.0311778783798218,1.9740312099456787,0.323818564414978,0.9013194441795348,0.9013194441795348,0.0,208.44227600097656,214.0,41725.8125,0.0,2613.260498046875,1.0,280.6986999511719,283.4437255859375,291.77740478515625,294.499755859375,293.1499938964844,293.1499938964844,280.6499938964844,35952.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339640140533448,1.0,0.0,0.0,3.656766176223755,3.656790256500244,8.922522738430416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.94384765625,0.0,1540.354736328125,1895.4371337890625,0.0,3717.421630859375,0.906717836856842,1.0,0.0,3.0,1.0,0.0
12228360,296.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.882127046585083,0.535732626914978,0.4857851266860962,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8820782899856567,0.5368945598602295,0.511472225189209,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7801739573478699,0.3667353093624115,0.2598955035209656,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.744789183139801,0.3174591660499573,0.3056699931621551,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6436358094215393,0.2031233608722686,0.9393938779830932,284.8973083496094,284.95001220703125,300.6933288574219,288.7566833496094,298.4022827148437,297.2095642089844,284.89605712890625,1.0,0.6040776968002319,0.4587393403053283,0.4587393403053283,1.0,1.0,-3.004535436630249,1.029897689819336,1.9746376276016235,0.3227086067199707,0.900463342666626,0.900463342666626,0.0,210.192123413086,217.0,41821.38671875,0.0,2620.9482421875,1.0,280.65740966796875,283.3944702148437,291.7918701171875,294.4895324707031,293.1499938964844,293.1499938964844,280.3500061035156,36024.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937957227230072,1.0,0.0,0.0,3.655600070953369,3.6556241512298575,8.916833849070827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.96435546875,0.0,1539.5938720703125,1895.4371337890625,0.0,3753.85400390625,0.9065360426902772,1.0,0.0,3.0,1.0,0.0
12228420,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8755812048912048,0.5311682820320129,0.4821063280105591,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8782292604446411,0.5372676253318787,0.5122230648994446,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7766348123550415,0.3667217493057251,0.260143518447876,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.7412853837013245,0.3168765306472778,0.3054603040218353,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6400535106658936,0.202158898115158,0.936564028263092,284.7002258300781,284.95001220703125,300.7300109863281,288.7816162109375,298.4037780761719,297.19696044921875,284.6986999511719,1.0,0.6054860949516296,0.4578343033790588,0.4578343033790588,1.0,1.0,-2.997666120529175,1.0251911878585815,1.9724749326705933,0.3195692598819732,0.8955070972442627,0.8955070972442627,0.0,214.17071533203125,220.0,42655.41015625,0.0,2628.23583984375,1.0,280.3580627441406,283.15655517578125,291.8258056640625,294.59405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36252.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500994086265564,1.0,0.0,0.0,3.646936893463135,3.646960973739624,8.874620789356413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.97509765625,0.0,1531.6507568359375,1895.4371337890625,0.0,3863.85791015625,0.9047470092773438,1.0,0.0,3.0,1.0,0.0
12228480,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8755812048912048,0.5311682820320129,0.4821063280105591,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8782292604446411,0.5372676253318787,0.5122230648994446,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.7766348123550415,0.3667217493057251,0.260143518447876,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.7412853837013245,0.3168765306472778,0.3054603040218353,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.6400535106658936,0.202158898115158,0.936564028263092,284.7002258300781,284.95001220703125,300.7300109863281,288.7816162109375,298.4037780761719,297.19696044921875,284.6986999511719,1.0,0.6054860949516296,0.4578343033790588,0.4578343033790588,1.0,1.0,-2.997666120529175,1.0251911878585815,1.9724749326705933,0.3195692598819732,0.8955070972442627,0.8955070972442627,0.0,214.17071533203125,220.0,42655.41015625,0.0,2628.23583984375,1.0,280.3580627441406,283.15655517578125,291.8258056640625,294.59405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36252.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500994086265564,1.0,0.0,0.0,3.646936893463135,3.646960973739624,8.874620789356413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.97509765625,0.0,1531.6507568359375,1895.4371337890625,0.0,3863.85791015625,0.9047470092773438,1.0,0.0,3.0,1.0,0.0
12228540,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.870723307132721,0.5286712050437927,0.4793513715267181,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8757228851318359,0.5389156341552734,0.5134202241897583,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7743588089942932,0.3678099513053894,0.2606917023658752,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7387848496437073,0.3170420527458191,0.3054400682449341,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6372790932655334,0.2016481310129165,0.933876097202301,284.8797912597656,284.95001220703125,300.76666259765625,288.8070373535156,298.4138488769531,297.1971740722656,284.8814392089844,1.0,0.606733500957489,0.4569292664527893,0.4569292664527893,1.0,1.0,-2.9931836128234863,1.0214368104934692,1.9717469215393064,0.3165862262248993,0.8960145711898804,0.8960145711898804,0.0,217.25840759277344,223.0,41740.96484375,0.0,2635.494873046875,1.0,280.6419677734375,283.3785400390625,291.7601318359375,294.400390625,293.1499938964844,293.1499938964844,280.95001220703125,36134.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363292455673218,1.0,0.0,0.0,3.641054391860962,3.641078472137451,8.846014338814712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.2314453125,0.0,1524.2408447265625,1895.4371337890625,0.0,3739.01513671875,0.9033824801445008,1.0,0.0,3.0,1.0,0.0
12228600,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.870723307132721,0.5286712050437927,0.4793513715267181,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8757228851318359,0.5389156341552734,0.5134202241897583,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7743588089942932,0.3678099513053894,0.2606917023658752,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7387848496437073,0.3170420527458191,0.3054400682449341,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6372790932655334,0.2016481310129165,0.933876097202301,284.8797912597656,284.95001220703125,300.76666259765625,288.8070373535156,298.4138488769531,297.1971740722656,284.8814392089844,1.0,0.606733500957489,0.4569292664527893,0.4569292664527893,1.0,1.0,-2.9931836128234863,1.0214368104934692,1.9717469215393064,0.3165862262248993,0.8960145711898804,0.8960145711898804,0.0,217.25840759277344,223.0,41740.96484375,0.0,2635.494873046875,1.0,280.6419677734375,283.3785400390625,291.7601318359375,294.400390625,293.1499938964844,293.1499938964844,280.95001220703125,36134.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363292455673218,1.0,0.0,0.0,3.641054391860962,3.641078472137451,8.846014338814712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.2314453125,0.0,1524.2408447265625,1895.4371337890625,0.0,3739.01513671875,0.9033824801445008,1.0,0.0,3.0,1.0,0.0
12228660,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8687605261802673,0.5279731750488281,0.4784795343875885,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8756588101387024,0.5417207479476929,0.5158331990242004,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.7744268774986267,0.3699535131454468,0.2620415985584259,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.738311767578125,0.3181246817111969,0.3063104450702667,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.6364454030990601,0.2019344419240951,0.93459814786911,285.0812072753906,284.95001220703125,300.8004150390625,288.830810546875,298.4320373535156,297.2095031738281,285.0836181640625,1.0,0.6084113717079163,0.4562639892101288,0.4562639892101288,1.0,1.0,-2.9985647201538086,1.0220454931259155,1.976519227027893,0.3157561123371124,0.8993055820465088,0.8993055820465088,0.0,218.998764038086,223.0,40937.3984375,0.0,2654.68017578125,1.0,280.9386901855469,283.61962890625,291.765380859375,294.3292236328125,293.1499938964844,293.1499938964844,280.95001220703125,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213007092475892,1.0,0.0,0.0,3.643158435821533,3.6431822776794434,8.856240469867771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.33740234375,0.0,1524.9969482421875,1895.4371337890625,0.0,3601.1572265625,0.903717875480652,1.0,0.0,3.0,1.0,0.0
