time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228720,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8686501383781433,0.5279195308685303,0.4784496426582336,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.875709593296051,0.5419790148735046,0.5160850882530212,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7744894027709961,0.370155781507492,0.262187123298645,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7383200526237488,0.3182352781295776,0.3064185380935669,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6364238858222961,0.2019778341054916,0.9347946047782898,285.0854797363281,284.95001220703125,300.8033447265625,288.8329162597656,298.4337158203125,297.210693359375,285.0874328613281,1.0,0.6085863709449768,0.4562061429023742,0.4562061429023742,1.0,1.0,-2.999372720718384,1.0222309827804563,1.9771417379379272,0.3157466650009155,0.8995051383972168,0.8995051383972168,0.0,219.1314392089844,226.0,40944.71484375,0.0,2656.906494140625,1.0,280.9415283203125,283.6236877441406,291.7733154296875,294.34234619140625,293.1499938964844,293.1499938964844,281.25,35912.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920883297920227,1.0,0.0,0.0,3.643580198287964,3.643604040145874,8.858291380420269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.03759765625,0.0,1525.385986328125,1895.4371337890625,0.0,3597.307861328125,0.9038020372390748,1.0,0.0,3.0,1.0,0.0
12228780,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8675224781036377,0.5279220342636108,0.4783536791801452,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8765853643417358,0.5457450747489929,0.5195192694664001,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7755415439605713,0.3731648027896881,0.2642108500003814,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.738672137260437,0.3200175762176513,0.308020532131195,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.6364586353302002,0.2028590440750122,0.9384040832519532,285.2944030761719,284.95001220703125,300.8399963378906,288.85919189453125,298.4574890136719,297.2296142578125,285.29638671875,1.0,0.6111059784889221,0.4554830193519592,0.4554830193519592,1.0,1.0,-3.0120790004730225,1.0255593061447144,1.9865195751190183,0.3159959316253662,0.9058064222335817,0.9058064222335817,0.0,220.8164825439453,229.0,40240.86328125,0.0,2689.993896484375,1.0,281.24188232421875,283.8692626953125,291.8108825683594,294.3308410644531,293.1499938964844,293.1499938964844,280.95001220703125,35652.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083338975906372,1.0,0.0,0.0,3.655796766281128,3.655820608139038,8.917792797547008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6904296875,0.0,1537.024169921875,1895.4371337890625,0.0,3481.13525390625,0.9063602685928344,1.0,0.0,3.0,1.0,0.0
12228840,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.8675224781036377,0.5279220342636108,0.4783536791801452,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8765853643417358,0.5457450747489929,0.5195192694664001,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7755415439605713,0.3731648027896881,0.2642108500003814,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.738672137260437,0.3200175762176513,0.308020532131195,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.6364586353302002,0.2028590440750122,0.9384040832519532,285.2944030761719,284.95001220703125,300.8399963378906,288.85919189453125,298.4574890136719,297.2296142578125,285.29638671875,1.0,0.6111059784889221,0.4554830193519592,0.4554830193519592,1.0,1.0,-3.0120790004730225,1.0255593061447144,1.9865195751190183,0.3159959316253662,0.9058064222335817,0.9058064222335817,0.0,220.8164825439453,229.0,40240.86328125,0.0,2689.993896484375,1.0,281.24188232421875,283.8692626953125,291.8108825683594,294.3308410644531,293.1499938964844,293.1499938964844,280.95001220703125,35652.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083338975906372,1.0,0.0,0.0,3.655796766281128,3.655820608139038,8.917792797547008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.6904296875,0.0,1537.024169921875,1895.4371337890625,0.0,3481.13525390625,0.9063602685928344,1.0,0.0,3.0,1.0,0.0
12228900,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.8666435480117798,0.5272098183631897,0.4781766235828399,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1692199707031,0.8767464756965637,0.5471566915512085,0.521187961101532,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7758408188819885,0.3743166327476501,0.2652173638343811,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.738673210144043,0.3206608593463897,0.3088437914848327,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.6363758444786072,0.2031733840703964,0.9405211806297302,285.1698913574219,284.95001220703125,300.8583374023437,288.8724975585937,298.4660949707031,297.23419189453125,285.162353515625,1.0,0.612521231174469,0.4551214575767517,0.4551214575767517,1.0,1.0,-3.0186240673065186,1.0272821187973022,1.9913418292999268,0.3162489831447601,0.9060919880867004,0.9060919880867004,0.0,221.9380798339844,229.0,41144.015625,0.0,2708.42919921875,1.0,280.99853515625,283.7016906738281,291.9142761230469,294.58819580078125,293.1499938964844,293.1499938964844,280.95001220703125,35689.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172317981719972,1.0,0.0,0.0,3.661983013153076,3.662007093429565,8.947998821895453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.99951171875,0.0,1544.209716796875,1895.4371337890625,0.0,3563.58984375,0.9077122807502748,1.0,0.0,3.0,1.0,0.0
12228960,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.8645913004875183,0.5257874131202698,0.477209061384201,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8758413195610046,0.54799884557724,0.5222533345222473,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.7751528024673462,0.3750145137310028,0.265874296426773,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.737846851348877,0.3209266066551208,0.309304267168045,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.6355642676353455,0.2032061666250229,0.9415120482444764,285.1246337890625,284.95001220703125,300.8766784667969,288.8858947753906,298.4701538085937,297.2328491210937,285.1234741210937,1.0,0.6137984991073608,0.4545895755290985,0.4545895755290985,1.0,1.0,-3.0212831497192383,1.027127385139465,1.9941558837890625,0.3155362904071808,0.9067632555961608,0.9067632555961608,0.0,223.6734619140625,232.0,41292.375,0.0,2722.53564453125,1.0,280.95733642578125,283.6520080566406,291.9375305175781,294.5972595214844,293.1499938964844,293.1499938964844,280.6499938964844,35739.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233309030532836,1.0,0.0,0.0,3.666290760040283,3.666314840316773,8.969063856056891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.31787109375,0.0,1549.4111328125,1895.4371337890625,0.0,3619.865966796875,0.9087372422218324,1.0,0.0,3.0,1.0,0.0
12229020,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8590468764305115,0.5219203233718872,0.4742043912410736,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8725900053977966,0.5486952662467957,0.5233675241470337,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7724288702011108,0.3756378889083862,0.2666009068489074,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7350029945373535,0.3207361698150635,0.3095130622386932,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6327874660491943,0.2026637643575668,0.940782368183136,284.92791748046875,284.95001220703125,300.913330078125,288.9129638671875,298.4720458984375,297.2215270996094,284.9263610839844,1.0,0.6158604025840759,0.4535257816314697,0.4535257816314697,1.0,1.0,-3.0192668437957764,1.023918628692627,1.995348334312439,0.3128352165222168,0.9048469066619872,0.9048469066619872,0.0,227.84527587890625,235.0,42219.46484375,0.0,2740.106689453125,1.0,280.6579284667969,283.4110107421875,291.97235107421875,294.71417236328125,293.1499938964844,293.1499938964844,280.3500061035156,35931.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387542605400084,1.0,0.0,0.0,3.669529914855957,3.6695542335510254,8.984919190879737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.53076171875,0.0,1554.4881591796875,1895.4371337890625,0.0,3761.111328125,0.9095826745033264,1.0,0.0,3.0,1.0,0.0
12229080,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.8590468764305115,0.5219203233718872,0.4742043912410736,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8725900053977966,0.5486952662467957,0.5233675241470337,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.7724288702011108,0.3756378889083862,0.2666009068489074,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7350029945373535,0.3207361698150635,0.3095130622386932,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6327874660491943,0.2026637643575668,0.940782368183136,284.92791748046875,284.95001220703125,300.913330078125,288.9129638671875,298.4720458984375,297.2215270996094,284.9263610839844,1.0,0.6158604025840759,0.4535257816314697,0.4535257816314697,1.0,1.0,-3.0192668437957764,1.023918628692627,1.995348334312439,0.3128352165222168,0.9048469066619872,0.9048469066619872,0.0,227.84527587890625,235.0,42219.46484375,0.0,2740.106689453125,1.0,280.6579284667969,283.4110107421875,291.97235107421875,294.71417236328125,293.1499938964844,293.1499938964844,280.3500061035156,35931.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387542605400084,1.0,0.0,0.0,3.669529914855957,3.6695542335510254,8.984919190879737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.53076171875,0.0,1554.4881591796875,1895.4371337890625,0.0,3761.111328125,0.9095826745033264,1.0,0.0,3.0,1.0,0.0
12229140,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.8528677225112915,0.5173896551132202,0.470466285943985,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8685836791992188,0.5486059784889221,0.5236281752586365,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.768988847732544,0.3756738305091858,0.2668484151363373,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7314637899398804,0.3199279010295868,0.3090646266937256,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.6292394995689392,0.2015502899885177,0.9372472167015076,284.7267761230469,284.95001220703125,300.95001220703125,288.9403991699219,298.4698181152344,297.2047424316406,284.72515869140625,1.0,0.6172342300415039,0.4524620175361633,0.4524620175361633,1.0,1.0,-3.0105996131896973,1.0181330442428589,1.9924665689468384,0.3090386986732483,0.900209903717041,0.900209903717041,0.0,232.1999664306641,238.0,43039.76953125,0.0,2745.61181640625,1.0,280.35797119140625,283.1688842773437,291.9830322265625,294.781005859375,293.1499938964844,293.1499938964844,280.04998779296875,36177.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500120878219604,1.0,0.0,0.0,3.6636383533477774,3.663662433624268,8.956090482570289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.10302734375,0.0,1549.7314453125,1895.4371337890625,0.0,3863.071044921875,0.9084282517433168,1.0,0.0,3.0,1.0,0.0
12229200,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.8528677225112915,0.5173896551132202,0.470466285943985,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8685836791992188,0.5486059784889221,0.5236281752586365,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.768988847732544,0.3756738305091858,0.2668484151363373,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7270812988281,0.7314637899398804,0.3199279010295868,0.3090646266937256,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.6292394995689392,0.2015502899885177,0.9372472167015076,284.7267761230469,284.95001220703125,300.95001220703125,288.9403991699219,298.4698181152344,297.2047424316406,284.72515869140625,1.0,0.6172342300415039,0.4524620175361633,0.4524620175361633,1.0,1.0,-3.0105996131896973,1.0181330442428589,1.9924665689468384,0.3090386986732483,0.900209903717041,0.900209903717041,0.0,232.1999664306641,238.0,43039.76953125,0.0,2745.61181640625,1.0,280.35797119140625,283.1688842773437,291.9830322265625,294.781005859375,293.1499938964844,293.1499938964844,280.04998779296875,36177.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500120878219604,1.0,0.0,0.0,3.6636383533477774,3.663662433624268,8.956090482570289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.10302734375,0.0,1549.7314453125,1895.4371337890625,0.0,3863.071044921875,0.9084282517433168,1.0,0.0,3.0,1.0,0.0
12229260,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.8523978590965271,0.5166165828704834,0.4690727889537811,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.8704655170440674,0.5523492097854614,0.5263506770133972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7714437246322632,0.3797201216220855,0.2690495550632477,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7333804368972778,0.3232225179672241,0.3113045692443847,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644836425781,0.6315863132476807,0.2047882974147796,0.9472654461860656,284.5643920898437,284.95001220703125,300.9824523925781,288.9682312011719,298.4949645996094,297.2273254394531,284.5648803710937,1.0,0.6198135614395142,0.4517293572425842,0.4517293572425842,1.0,1.0,-3.029545545578003,1.0237994194030762,2.0057461261749268,0.3098167479038238,0.89361971616745,0.89361971616745,0.0,232.55177307128903,241.0,44349.78515625,0.0,2784.58447265625,1.0,280.0581970214844,282.9638977050781,292.00262451171875,294.8668518066406,293.1499938964844,293.1499938964844,280.3500061035156,36429.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591468572616576,1.0,0.0,0.0,3.648104906082153,3.6481289863586426,8.880306268110871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.1103515625,0.0,1534.271728515625,1895.4371337890625,0.0,3944.977294921875,0.9051343202590942,1.0,0.0,3.0,1.0,0.0
12229320,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.8523978590965271,0.5166165828704834,0.4690727889537811,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.8704655170440674,0.5523492097854614,0.5263506770133972,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7714437246322632,0.3797201216220855,0.2690495550632477,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643920898437,0.7333804368972778,0.3232225179672241,0.3113045692443847,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5644836425781,0.6315863132476807,0.2047882974147796,0.9472654461860656,284.5643920898437,284.95001220703125,300.9824523925781,288.9682312011719,298.4949645996094,297.2273254394531,284.5648803710937,1.0,0.6198135614395142,0.4517293572425842,0.4517293572425842,1.0,1.0,-3.029545545578003,1.0237994194030762,2.0057461261749268,0.3098167479038238,0.89361971616745,0.89361971616745,0.0,232.55177307128903,241.0,44349.78515625,0.0,2784.58447265625,1.0,280.0581970214844,282.9638977050781,292.00262451171875,294.8668518066406,293.1499938964844,293.1499938964844,280.3500061035156,36429.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591468572616576,1.0,0.0,0.0,3.648104906082153,3.6481289863586426,8.880306268110871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.1103515625,0.0,1534.271728515625,1895.4371337890625,0.0,3944.977294921875,0.9051343202590942,1.0,0.0,3.0,1.0,0.0
12229380,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8515529632568359,0.5162466168403625,0.4684034585952759,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.8717384338378906,0.5559136867523193,0.5295087695121765,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7733663320541382,0.3833276629447937,0.2714855968952179,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7347486615180969,0.325749784708023,0.3137024939060211,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6334730982780457,0.2070360481739044,0.9578829407691956,284.7675170898437,284.95001220703125,301.0068054199219,288.9964904785156,298.5140380859375,297.24481201171875,284.770263671875,1.0,0.6232346892356873,0.4509966671466827,0.4509966671466827,1.0,1.0,-3.051114320755005,1.0304359197616575,2.0206785202026367,0.3114301562309265,0.892792820930481,0.892792820930481,0.0,234.02671813964844,244.0,43587.26953125,0.0,2834.9931640625,1.0,280.3419494628906,283.2023010253906,291.9520568847656,294.69952392578125,293.1499938964844,293.1499938964844,280.6499938964844,36303.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459745287895204,1.0,0.0,0.0,3.635876655578613,3.635900497436523,8.820873063086765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3896484375,0.0,1519.775390625,1895.4371337890625,0.0,3826.626220703125,0.9023460745811462,1.0,0.0,3.0,1.0,0.0
12229440,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676696777344,0.8515529632568359,0.5162466168403625,0.4684034585952759,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.8717384338378906,0.5559136867523193,0.5295087695121765,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673034667969,0.7733663320541382,0.3833276629447937,0.2714855968952179,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.7347486615180969,0.325749784708023,0.3137024939060211,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6334730982780457,0.2070360481739044,0.9578829407691956,284.7675170898437,284.95001220703125,301.0068054199219,288.9964904785156,298.5140380859375,297.24481201171875,284.770263671875,1.0,0.6232346892356873,0.4509966671466827,0.4509966671466827,1.0,1.0,-3.051114320755005,1.0304359197616575,2.0206785202026367,0.3114301562309265,0.892792820930481,0.892792820930481,0.0,234.02671813964844,244.0,43587.26953125,0.0,2834.9931640625,1.0,280.3419494628906,283.2023010253906,291.9520568847656,294.69952392578125,293.1499938964844,293.1499938964844,280.6499938964844,36303.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459745287895204,1.0,0.0,0.0,3.635876655578613,3.635900497436523,8.820873063086765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.3896484375,0.0,1519.775390625,1895.4371337890625,0.0,3826.626220703125,0.9023460745811462,1.0,0.0,3.0,1.0,0.0
12229500,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8512027859687805,0.5164971947669983,0.4684759974479675,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8723360300064087,0.5579912066459656,0.5313453078269958,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7742785215377808,0.385337233543396,0.2728228271007538,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7353150248527527,0.3270981311798095,0.314934641122818,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.6342089176177979,0.2081297636032104,0.9627994298934937,284.9291381835937,284.95001220703125,301.0160827636719,289.0107727050781,298.52362060546875,297.2550354003906,284.9385681152344,1.0,0.6251307725906372,0.4506303369998932,0.4506303369998932,1.0,1.0,-3.062408685684204,1.033939003944397,2.0284695625305176,0.3122933506965637,0.894223153591156,0.894223153591156,0.0,234.99508666992188,244.0,42911.64453125,0.0,2862.65283203125,1.0,280.59814453125,283.40057373046875,291.9342346191406,294.5756530761719,293.1499938964844,293.1499938964844,280.6499938964844,36174.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936606764793396,1.0,0.0,0.0,3.632914543151856,3.6329383850097656,8.806506457403884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.80322265625,0.0,1515.5389404296875,1895.4371337890625,0.0,3741.54638671875,0.9016374945640564,1.0,0.0,3.0,1.0,0.0
12229560,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8511127233505249,0.5169519782066345,0.4688707292079925,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8731474876403809,0.5602416396141052,0.5334364175796509,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7753953337669373,0.3874861299991607,0.2743071317672729,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7360271215438843,0.3285391330718994,0.3162912428379059,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6350416541099548,0.2092663049697876,0.9679506421089172,284.994384765625,284.95001220703125,301.0235290527344,289.025146484375,298.5326232910156,297.2663879394531,284.9969482421875,1.0,0.6271684169769287,0.4499827623367309,0.4499827623367309,1.0,1.0,-3.075005292892456,1.037318468093872,2.037686824798584,0.3127306699752807,0.8952152132987976,0.8952152132987976,0.0,235.9354248046875,247.0,42977.18359375,0.0,2892.975341796875,1.0,280.6419677734375,283.46502685546875,291.97491455078125,294.6648254394531,293.1499938964844,293.1499938964844,280.95001220703125,36061.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932641625404358,1.0,0.0,0.0,3.632786273956299,3.632810115814209,8.805884021967358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.74560546875,0.0,1514.5560302734375,1895.4371337890625,0.0,3705.330810546875,0.9014952182769777,1.0,0.0,3.0,1.0,0.0
12229620,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8508813977241516,0.5181354880332947,0.4698722660541534,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.8746922016143799,0.5649855732917786,0.5378338694572449,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7775784134864807,0.3919985294342041,0.2774128913879394,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7373827695846558,0.3315626978874206,0.3191229104995727,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.6366127133369446,0.2116019129753112,0.9784583449363708,285.2162475585937,284.95001220703125,301.0331115722656,289.05401611328125,298.5487976074219,297.2891540527344,285.21875,1.0,0.6315117478370667,0.4486876130104065,0.4486876130104065,1.0,1.0,-3.101267576217652,1.0443521738052368,2.056915521621704,0.3136591017246246,0.9005684852600098,0.9005684852600098,0.0,238.0909423828125,250.0,42401.953125,0.0,2957.8984375,1.0,280.94146728515625,283.7210998535156,292.0169677734375,294.668212890625,293.1499938964844,293.1499938964844,281.25,35777.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225044846534728,1.0,0.0,0.0,3.640284538269043,3.640308380126953,8.842273473419482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.529296875,0.0,1520.7286376953125,1895.4371337890625,0.0,3612.25341796875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12229680,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8508813977241516,0.5181354880332947,0.4698722660541534,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.8746922016143799,0.5649855732917786,0.5378338694572449,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7775784134864807,0.3919985294342041,0.2774128913879394,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7373827695846558,0.3315626978874206,0.3191229104995727,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148742675781,0.6366127133369446,0.2116019129753112,0.9784583449363708,285.2162475585937,284.95001220703125,301.0331115722656,289.05401611328125,298.5487976074219,297.2891540527344,285.21875,1.0,0.6315117478370667,0.4486876130104065,0.4486876130104065,1.0,1.0,-3.101267576217652,1.0443521738052368,2.056915521621704,0.3136591017246246,0.9005684852600098,0.9005684852600098,0.0,238.0909423828125,250.0,42401.953125,0.0,2957.8984375,1.0,280.94146728515625,283.7210998535156,292.0169677734375,294.668212890625,293.1499938964844,293.1499938964844,281.25,35777.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225044846534728,1.0,0.0,0.0,3.640284538269043,3.640308380126953,8.842273473419482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.529296875,0.0,1520.7286376953125,1895.4371337890625,0.0,3612.25341796875,0.9029777646064758,1.0,0.0,3.0,1.0,0.0
12229740,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8507357239723206,0.5196194648742676,0.4711667597293854,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8762794733047485,0.569986879825592,0.5425001978874207,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.7798389792442322,0.3967653512954712,0.280708909034729,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.7387876510620117,0.3347690105438232,0.3221391439437866,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.6382169127464294,0.2140518426895141,0.9894918203353882,285.434326171875,284.95001220703125,301.0360412597656,289.0830078125,298.562744140625,297.3118591308594,285.4366149902344,1.0,0.6361662149429321,0.447392463684082,0.447392463684082,1.0,1.0,-3.129289627075196,1.051988124847412,2.077301502227783,0.3148017525672912,0.9088040590286256,0.9088040590286256,0.0,240.4463348388672,253.0,41850.1171875,0.0,3028.4951171875,1.0,281.24188232421875,283.971923828125,292.05584716796875,294.6736755371094,293.1499938964844,293.1499938964844,280.95001220703125,35485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914436399936676,1.0,0.0,0.0,3.658726930618286,3.658751010894776,8.932094033298199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.169921875,0.0,1539.038818359375,1895.4371337890625,0.0,3537.728515625,0.9069041013717652,1.0,0.0,3.0,1.0,0.0
12229800,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.8507357239723206,0.5196194648742676,0.4711667597293854,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8762794733047485,0.569986879825592,0.5425001978874207,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.7798389792442322,0.3967653512954712,0.280708909034729,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.7387876510620117,0.3347690105438232,0.3221391439437866,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330444335937,0.6382169127464294,0.2140518426895141,0.9894918203353882,285.434326171875,284.95001220703125,301.0360412597656,289.0830078125,298.562744140625,297.3118591308594,285.4366149902344,1.0,0.6361662149429321,0.447392463684082,0.447392463684082,1.0,1.0,-3.129289627075196,1.051988124847412,2.077301502227783,0.3148017525672912,0.9088040590286256,0.9088040590286256,0.0,240.4463348388672,253.0,41850.1171875,0.0,3028.4951171875,1.0,281.24188232421875,283.971923828125,292.05584716796875,294.6736755371094,293.1499938964844,293.1499938964844,280.95001220703125,35485.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914436399936676,1.0,0.0,0.0,3.658726930618286,3.658751010894776,8.932094033298199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.169921875,0.0,1539.038818359375,1895.4371337890625,0.0,3537.728515625,0.9069041013717652,1.0,0.0,3.0,1.0,0.0
12229860,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8487292528152466,0.5188066363334656,0.4712212681770324,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8760764598846436,0.5731887221336365,0.5461837649345398,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.780440092086792,0.4001023471355438,0.2834482192993164,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.738807201385498,0.3368403613567352,0.3245759606361389,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.6385735273361206,0.2156788855791092,0.9986431002616882,285.2743835449219,284.95001220703125,301.03277587890625,289.11199951171875,298.5613708496094,297.3159484863281,285.2735290527344,1.0,0.6406505703926086,0.4459325075149536,0.4459325075149536,1.0,1.0,-3.151029348373413,1.0567570924758911,2.0942723751068115,0.3147710859775543,0.911815106868744,0.911815106868744,0.0,244.00405883789065,241.0,43064.5546875,0.0,3093.2978515625,1.0,280.9578552246094,283.7602844238281,292.17413330078125,294.94305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35546.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315494298934937,1.0,0.0,0.0,3.6762924194335938,3.676316738128662,9.018065725285852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.0166015625,0.0,1559.2034912109375,1895.4371337890625,0.0,3695.335205078125,0.9108479022979736,1.0,0.0,3.0,1.0,0.0
12229920,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8487292528152466,0.5188066363334656,0.4712212681770324,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742919921875,0.8760764598846436,0.5731887221336365,0.5461837649345398,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744445800781,0.780440092086792,0.4001023471355438,0.2834482192993164,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745361328125,0.738807201385498,0.3368403613567352,0.3245759606361389,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.6385735273361206,0.2156788855791092,0.9986431002616882,285.2743835449219,284.95001220703125,301.03277587890625,289.11199951171875,298.5613708496094,297.3159484863281,285.2735290527344,1.0,0.6406505703926086,0.4459325075149536,0.4459325075149536,1.0,1.0,-3.151029348373413,1.0567570924758911,2.0942723751068115,0.3147710859775543,0.911815106868744,0.911815106868744,0.0,244.00405883789065,241.0,43064.5546875,0.0,3093.2978515625,1.0,280.9578552246094,283.7602844238281,292.17413330078125,294.94305419921875,293.1499938964844,293.1499938964844,280.6499938964844,35546.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315494298934937,1.0,0.0,0.0,3.6762924194335938,3.676316738128662,9.018065725285852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.0166015625,0.0,1559.2034912109375,1895.4371337890625,0.0,3695.335205078125,0.9108479022979736,1.0,0.0,3.0,1.0,0.0
12229980,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.849247395992279,0.5161832571029663,0.4690981209278106,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8788650631904602,0.5746570229530334,0.5477985739707947,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7835495471954346,0.4020641446113586,0.2849344909191131,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.740942120552063,0.3376458585262298,0.3254978656768799,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6405219435691833,0.216230422258377,1.0017658472061155,285.082763671875,284.95001220703125,301.0238037109375,289.140869140625,298.5466003417969,297.3040466308594,285.0814208984375,1.0,0.6399200558662415,0.4444725513458252,0.4444725513458252,1.0,1.0,-3.1570844650268555,1.0555016994476318,2.101582765579224,0.312326431274414,0.9119958281517028,0.9119958281517028,0.0,242.0599975585937,229.0,44114.28515625,0.0,3095.681396484375,1.0,280.6578369140625,283.52032470703125,292.2052917480469,295.0635070800781,293.1499938964844,293.1499938964844,280.3500061035156,35718.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478702545166016,1.0,0.0,0.0,3.6873762607574463,3.687400579452514,9.072525131159636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68701171875,0.0,1573.024658203125,1895.4371337890625,0.0,3843.75537109375,0.9134365916252136,1.0,0.0,3.0,1.0,0.0
12230040,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.849247395992279,0.5161832571029663,0.4690981209278106,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8788650631904602,0.5746570229530334,0.5477985739707947,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7835495471954346,0.4020641446113586,0.2849344909191131,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.740942120552063,0.3376458585262298,0.3254978656768799,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6405219435691833,0.216230422258377,1.0017658472061155,285.082763671875,284.95001220703125,301.0238037109375,289.140869140625,298.5466003417969,297.3040466308594,285.0814208984375,1.0,0.6399200558662415,0.4444725513458252,0.4444725513458252,1.0,1.0,-3.1570844650268555,1.0555016994476318,2.101582765579224,0.312326431274414,0.9119958281517028,0.9119958281517028,0.0,242.0599975585937,229.0,44114.28515625,0.0,3095.681396484375,1.0,280.6578369140625,283.52032470703125,292.2052917480469,295.0635070800781,293.1499938964844,293.1499938964844,280.3500061035156,35718.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478702545166016,1.0,0.0,0.0,3.6873762607574463,3.687400579452514,9.072525131159636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.68701171875,0.0,1573.024658203125,1895.4371337890625,0.0,3843.75537109375,0.9134365916252136,1.0,0.0,3.0,1.0,0.0
12230100,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8504951000213623,0.5145957469940186,0.467715710401535,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8813365697860718,0.5750535726547241,0.5482048988342285,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7860448360443115,0.4027931690216064,0.2854422628879547,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.74277663230896,0.3377794325351715,0.3256218731403351,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.64207524061203,0.2162513136863708,1.0017924308776855,284.93756103515625,284.95001220703125,301.017333984375,289.1551818847656,298.53680419921875,297.2957763671875,284.9301147460937,1.0,0.6383958458900452,0.443742573261261,0.443742573261261,1.0,1.0,-3.1567065715789795,1.0535768270492554,2.1031298637390137,0.3105479180812835,0.910499095916748,0.910499095916748,0.0,239.47694396972656,229.0,45022.4140625,0.0,3080.973876953125,1.0,280.4002990722656,283.334228515625,292.2341003417969,295.2010803222656,293.1499938964844,293.1499938964844,280.3500061035156,35842.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956512689590454,1.0,0.0,0.0,3.6899824142456055,3.690006732940674,9.085354122362332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.58935546875,0.0,1576.913818359375,1895.4371337890625,0.0,3921.439697265625,0.9140694737434388,1.0,0.0,3.0,1.0,0.0
12230160,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8520558476448059,0.5128802061080933,0.4660630226135254,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8841760158538818,0.5752770900726318,0.5483216643333435,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7888538241386414,0.4033977687358856,0.285783052444458,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7448676228523254,0.3377723097801208,0.3255280256271362,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6438053250312805,0.2161349058151245,1.000901699066162,284.8897399902344,284.95001220703125,301.0096130371094,289.16943359375,298.526123046875,297.28631591796875,284.8884582519531,1.0,0.6362708806991577,0.4431619644165039,0.4431619644165039,1.0,1.0,-3.1540887355804443,1.0511420965194702,2.102946519851685,0.3087686598300934,0.9095791578292848,0.9095791578292848,0.0,236.2630157470703,217.0,45133.6640625,0.0,3058.14501953125,1.0,280.3574523925781,283.2834167480469,292.2164611816406,295.1399230957031,293.1499938964844,293.1499938964844,280.04998779296875,35941.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598063230514526,1.0,0.0,0.0,3.690176725387573,3.6902010440826416,9.086311365535948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.45849609375,0.0,1577.8890380859375,1895.4371337890625,0.0,3950.859375,0.9142122268676758,1.0,0.0,3.0,1.0,0.0
12230220,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8566720485687256,0.5093082189559937,0.462638258934021,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8914393186569214,0.5754562020301819,0.5482712984085083,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.7958893179893494,0.404447078704834,0.2863238751888275,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7502394914627075,0.3375426530838012,0.3250752687454223,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.6482036113739014,0.2156818807125091,0.997753083705902,284.7016296386719,284.95001220703125,300.9906921386719,289.1976318359375,298.5032653808594,297.2671203613281,284.7002868652344,1.0,0.6307874917984009,0.4420007765293121,0.4420007765293121,1.0,1.0,-3.146233558654785,1.0453295707702637,2.100903987884521,0.3048401772975921,0.9047031402587892,0.9047031402587892,0.0,228.11241149902344,205.0,46152.8046875,0.0,2997.874755859375,1.0,280.05780029296875,283.054931640625,292.23297119140625,295.2194519042969,293.1499938964844,293.1499938964844,279.75,36191.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692751169204712,1.0,0.0,0.0,3.6837754249572754,3.683799743652344,9.054814427145176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.97509765625,0.0,1572.5133056640625,1895.4371337890625,0.0,4034.8203125,0.9129435420036316,1.0,0.0,3.0,1.0,0.0
12230280,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015686035156,0.8566720485687256,0.5093082189559937,0.462638258934021,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015075683594,0.8914393186569214,0.5754562020301819,0.5482712984085083,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70172119140625,0.7958893179893494,0.404447078704834,0.2863238751888275,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7502394914627075,0.3375426530838012,0.3250752687454223,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.6482036113739014,0.2156818807125091,0.997753083705902,284.7016296386719,284.95001220703125,300.9906921386719,289.1976318359375,298.5032653808594,297.2671203613281,284.7002868652344,1.0,0.6307874917984009,0.4420007765293121,0.4420007765293121,1.0,1.0,-3.146233558654785,1.0453295707702637,2.100903987884521,0.3048401772975921,0.9047031402587892,0.9047031402587892,0.0,228.11241149902344,205.0,46152.8046875,0.0,2997.874755859375,1.0,280.05780029296875,283.054931640625,292.23297119140625,295.2194519042969,293.1499938964844,293.1499938964844,279.75,36191.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692751169204712,1.0,0.0,0.0,3.6837754249572754,3.683799743652344,9.054814427145176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.97509765625,0.0,1572.5133056640625,1895.4371337890625,0.0,4034.8203125,0.9129435420036316,1.0,0.0,3.0,1.0,0.0
12230340,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.8627936840057373,0.5055517554283142,0.4589943587779999,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.9002952575683594,0.5753160119056702,0.5478556752204895,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.8043435215950012,0.4053193926811218,0.2866936028003692,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.7568821310997009,0.3370822668075561,0.3243347704410553,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.6536250114440918,0.2150120735168457,0.9932733178138732,284.514404296875,284.95001220703125,300.9674987792969,289.22528076171875,298.478759765625,297.2477722167969,284.5130615234375,1.0,0.6241567134857178,0.440839558839798,0.440839558839798,1.0,1.0,-3.1355223655700684,1.0384399890899658,2.0970821380615234,0.3004836142063141,0.8973301649093628,0.8973301649093628,0.0,218.5287322998047,193.0,47092.2890625,0.0,2924.335693359375,1.0,279.7581787109375,282.8300170898437,292.25408935546875,295.29931640625,293.1499938964844,293.1499938964844,280.04998779296875,36467.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775122404098512,1.0,0.0,0.0,3.667127132415772,3.66715145111084,8.973156013780681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1064453125,0.0,1555.8177490234375,1895.4371337890625,0.0,4107.06103515625,0.9094061255455016,1.0,0.0,3.0,1.0,0.0
12230400,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.8627936840057373,0.5055517554283142,0.4589943587779999,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.9002952575683594,0.5753160119056702,0.5478556752204895,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5144958496094,0.8043435215950012,0.4053193926811218,0.2866936028003692,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146484375,0.7568821310997009,0.3370822668075561,0.3243347704410553,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5151672363281,0.6536250114440918,0.2150120735168457,0.9932733178138732,284.514404296875,284.95001220703125,300.9674987792969,289.22528076171875,298.478759765625,297.2477722167969,284.5130615234375,1.0,0.6241567134857178,0.440839558839798,0.440839558839798,1.0,1.0,-3.1355223655700684,1.0384399890899658,2.0970821380615234,0.3004836142063141,0.8973301649093628,0.8973301649093628,0.0,218.5287322998047,193.0,47092.2890625,0.0,2924.335693359375,1.0,279.7581787109375,282.8300170898437,292.25408935546875,295.29931640625,293.1499938964844,293.1499938964844,280.04998779296875,36467.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775122404098512,1.0,0.0,0.0,3.667127132415772,3.66715145111084,8.973156013780681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.1064453125,0.0,1555.8177490234375,1895.4371337890625,0.0,4107.06103515625,0.9094061255455016,1.0,0.0,3.0,1.0,0.0
12230460,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8725376725196838,0.504015326499939,0.4565566778182983,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.913214921951294,0.5768556594848633,0.5483026504516602,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.8156246542930603,0.4076675474643707,0.2876433432102203,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7664868235588074,0.3376912474632263,0.3240983784198761,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.6616423726081848,0.2150882184505462,0.990225613117218,284.6868896484375,284.95001220703125,300.9405517578125,289.2522888183594,298.46600341796875,297.24542236328125,284.6885070800781,1.0,0.6171773672103882,0.4401211738586426,0.4401211738586426,1.0,1.0,-3.1303062438964844,1.034691572189331,2.0956146717071533,0.2977773547172546,0.8952124118804932,0.8952124118804932,0.0,207.07501220703125,181.0,45950.57421875,0.0,2852.467041015625,1.0,280.0421142578125,283.0458374023437,292.200439453125,295.1038818359375,293.1499938964844,293.1499938964844,280.3500061035156,36389.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629716277122498,1.0,0.0,0.0,3.651820421218872,3.651844501495361,8.898404075807775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.77734375,0.0,1538.114013671875,1895.4371337890625,0.0,3979.030517578125,0.9059633612632751,1.0,0.0,3.0,1.0,0.0
12230520,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8725376725196838,0.504015326499939,0.4565566778182983,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6870422363281,0.913214921951294,0.5768556594848633,0.5483026504516602,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.8156246542930603,0.4076675474643707,0.2876433432102203,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.7664868235588074,0.3376912474632263,0.3240983784198761,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.6616423726081848,0.2150882184505462,0.990225613117218,284.6868896484375,284.95001220703125,300.9405517578125,289.2522888183594,298.46600341796875,297.24542236328125,284.6885070800781,1.0,0.6171773672103882,0.4401211738586426,0.4401211738586426,1.0,1.0,-3.1303062438964844,1.034691572189331,2.0956146717071533,0.2977773547172546,0.8952124118804932,0.8952124118804932,0.0,207.07501220703125,181.0,45950.57421875,0.0,2852.467041015625,1.0,280.0421142578125,283.0458374023437,292.200439453125,295.1038818359375,293.1499938964844,293.1499938964844,280.3500061035156,36389.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629716277122498,1.0,0.0,0.0,3.651820421218872,3.651844501495361,8.898404075807775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.77734375,0.0,1538.114013671875,1895.4371337890625,0.0,3979.030517578125,0.9059633612632751,1.0,0.0,3.0,1.0,0.0
