time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230580,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8872414827346802,0.504185676574707,0.4559205770492553,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9326130747795104,0.5799803733825684,0.5504024028778076,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.830411434173584,0.4113933444023132,0.2896449565887451,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7804253101348877,0.3394716084003448,0.3250122666358948,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6737077832221985,0.2161478847265243,0.9914814233779908,284.88555908203125,284.95001220703125,300.9102783203125,289.27850341796875,298.4628601074219,297.2580871582031,284.88751220703125,1.0,0.6107687950134277,0.4394028186798095,0.4394028186798095,1.0,1.0,-3.1370716094970703,1.0354872941970823,2.1015844345092773,0.2969217598438263,0.8959791660308838,0.8959791660308838,0.0,194.05059814453125,169.0,44932.421875,0.0,2796.55078125,1.0,280.3415832519531,283.2847595214844,292.21734619140625,295.0376892089844,293.1499938964844,293.1499938964844,280.6499938964844,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947492778301239,1.0,0.0,0.0,3.643855094909668,3.643878936767578,8.859627769197687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.16796875,0.0,1527.8001708984375,1895.4371337890625,0.0,3840.347412109375,0.9040585160255432,1.0,0.0,3.0,1.0,0.0
12230640,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8872414827346802,0.504185676574707,0.4559205770492553,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9326130747795104,0.5799803733825684,0.5504024028778076,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.830411434173584,0.4113933444023132,0.2896449565887451,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7804253101348877,0.3394716084003448,0.3250122666358948,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6737077832221985,0.2161478847265243,0.9914814233779908,284.88555908203125,284.95001220703125,300.9102783203125,289.27850341796875,298.4628601074219,297.2580871582031,284.88751220703125,1.0,0.6107687950134277,0.4394028186798095,0.4394028186798095,1.0,1.0,-3.1370716094970703,1.0354872941970823,2.1015844345092773,0.2969217598438263,0.8959791660308838,0.8959791660308838,0.0,194.05059814453125,169.0,44932.421875,0.0,2796.55078125,1.0,280.3415832519531,283.2847595214844,292.21734619140625,295.0376892089844,293.1499938964844,293.1499938964844,280.6499938964844,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947492778301239,1.0,0.0,0.0,3.643855094909668,3.643878936767578,8.859627769197687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.16796875,0.0,1527.8001708984375,1895.4371337890625,0.0,3840.347412109375,0.9040585160255432,1.0,0.0,3.0,1.0,0.0
12230700,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8958487510681152,0.5045556426048279,0.455864280462265,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9436755180358888,0.5818403959274292,0.5517491698265076,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.838854193687439,0.4135288000106811,0.2908440232276916,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7885942459106445,0.3406136631965637,0.3257208168506622,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.6809150576591492,0.2169180512428283,0.9932448863983154,285.0321960449219,284.95001220703125,300.8940734863281,289.2912902832031,298.46270751953125,297.26678466796875,285.0404357910156,1.0,0.6078106164932251,0.4390436112880707,0.4390436112880707,1.0,1.0,-3.1430344581604004,1.036849856376648,2.106184482574463,0.2968916893005371,0.8979523181915283,0.8979523181915283,0.0,187.4324645996093,169.0,44040.34765625,0.0,2773.1181640625,1.0,280.598388671875,283.4684143066406,292.2108764648437,294.92462158203125,293.1499938964844,293.1499938964844,280.6499938964844,36059.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384852051734924,1.0,0.0,0.0,3.643129587173462,3.643153429031372,8.856100066623185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.9970703125,0.0,1525.9842529296875,1895.4371337890625,0.0,3758.662109375,0.9038395285606384,1.0,0.0,3.0,1.0,0.0
12230760,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9055531620979308,0.5050930976867676,0.4560630321502685,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.955460250377655,0.5838688015937805,0.5533379912376404,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.8483425974845886,0.415822833776474,0.2922040522098541,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.7977129220962524,0.3419009447097778,0.3266130685806274,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.689038872718811,0.217829093337059,0.995771050453186,285.0881652832031,284.95001220703125,300.8772277832031,289.3038330078125,298.4630432128906,297.27691650390625,285.0901184082031,1.0,0.6050407290458679,0.4385647773742676,0.4385647773742676,1.0,1.0,-3.1509270668029785,1.0386570692062378,2.1122701168060303,0.2968626618385315,0.8994739651679993,0.8994739651679993,0.0,180.7203063964844,157.0,44019.953125,0.0,2752.961669921875,1.0,280.6420593261719,283.5246276855469,292.25244140625,295.011962890625,293.1499938964844,293.1499938964844,280.95001220703125,35946.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345852136611938,1.0,0.0,0.0,3.645128011703491,3.645151853561402,8.865818585945817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.087890625,0.0,1527.353515625,1895.4371337890625,0.0,3723.096435546875,0.9041748046875,1.0,0.0,3.0,1.0,0.0
12230820,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9295488595962524,0.5064787864685059,0.4566682875156402,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9790155291557312,0.5882222056388855,0.5567561388015747,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.8702053427696228,0.4207170903682709,0.2951129674911499,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8175212740898132,0.3447416424751282,0.328640341758728,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7073110938072205,0.2199189811944961,1.0020666122436523,285.2945251464844,284.95001220703125,300.841796875,289.32818603515625,298.4641418457031,297.2984619140625,285.2969970703125,1.0,0.5999215841293335,0.4376071393489837,0.4376071393489837,1.0,1.0,-3.169267177581787,1.0431667566299438,2.1261003017425537,0.2971349656581878,0.9057579636573792,0.9057579636573792,0.0,167.4817657470703,145.0,43308.11328125,0.0,2718.43310546875,1.0,280.94171142578125,283.766357421875,292.2887878417969,295.0009155273437,293.1499938964844,293.1499938964844,280.6499938964844,35671.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240776300430298,1.0,0.0,0.0,3.656623363494873,3.6566474437713614,8.921825838115183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.845703125,0.0,1538.0887451171875,1895.4371337890625,0.0,3626.740966796875,0.906558632850647,1.0,0.0,3.0,1.0,0.0
12230880,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.9295488595962524,0.5064787864685059,0.4566682875156402,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947082519531,0.9790155291557312,0.5882222056388855,0.5567561388015747,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.8702053427696228,0.4207170903682709,0.2951129674911499,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.294189453125,0.8175212740898132,0.3447416424751282,0.328640341758728,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7073110938072205,0.2199189811944961,1.0020666122436523,285.2945251464844,284.95001220703125,300.841796875,289.32818603515625,298.4641418457031,297.2984619140625,285.2969970703125,1.0,0.5999215841293335,0.4376071393489837,0.4376071393489837,1.0,1.0,-3.169267177581787,1.0431667566299438,2.1261003017425537,0.2971349656581878,0.9057579636573792,0.9057579636573792,0.0,167.4817657470703,145.0,43308.11328125,0.0,2718.43310546875,1.0,280.94171142578125,283.766357421875,292.2887878417969,295.0009155273437,293.1499938964844,293.1499938964844,280.6499938964844,35671.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240776300430298,1.0,0.0,0.0,3.656623363494873,3.6566474437713614,8.921825838115183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.845703125,0.0,1538.0887451171875,1895.4371337890625,0.0,3626.740966796875,0.906558632850647,1.0,0.0,3.0,1.0,0.0
12230940,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.953850269317627,0.5057829022407532,0.4562107026576996,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9985759258270264,0.5908820629119873,0.559237539768219,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8934267163276672,0.4242806732654571,0.2975529134273529,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8365976214408875,0.3465776741504669,0.3302321434020996,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7247001528739929,0.2213688492774963,1.0074058771133425,285.1354675292969,284.95001220703125,300.8045349121094,289.3514404296875,298.4524841308594,297.3023681640625,285.1346130371094,1.0,0.594878613948822,0.4366494715213775,0.4366494715213775,1.0,1.0,-3.1829724311828613,1.045889139175415,2.1370832920074463,0.2969556152820587,0.9069205522537231,0.9069205522537231,0.0,155.5577850341797,148.0,44476.84375,0.0,2681.294921875,1.0,280.6575927734375,283.5589904785156,292.4032287597656,295.2625732421875,293.1499938964844,293.1499938964844,280.3500061035156,35741.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389349818229676,1.0,0.0,0.0,3.666926622390747,3.666950702667236,8.972174327936955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.88525390625,0.0,1550.138427734375,1895.4371337890625,0.0,3762.75634765625,0.9088834524154664,1.0,0.0,3.0,1.0,0.0
12231000,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.953850269317627,0.5057829022407532,0.4562107026576996,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.9985759258270264,0.5908820629119873,0.559237539768219,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8934267163276672,0.4242806732654571,0.2975529134273529,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.8365976214408875,0.3465776741504669,0.3302321434020996,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7247001528739929,0.2213688492774963,1.0074058771133425,285.1354675292969,284.95001220703125,300.8045349121094,289.3514404296875,298.4524841308594,297.3023681640625,285.1346130371094,1.0,0.594878613948822,0.4366494715213775,0.4366494715213775,1.0,1.0,-3.1829724311828613,1.045889139175415,2.1370832920074463,0.2969556152820587,0.9069205522537231,0.9069205522537231,0.0,155.5577850341797,148.0,44476.84375,0.0,2681.294921875,1.0,280.6575927734375,283.5589904785156,292.4032287597656,295.2625732421875,293.1499938964844,293.1499938964844,280.3500061035156,35741.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389349818229676,1.0,0.0,0.0,3.666926622390747,3.666950702667236,8.972174327936955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.88525390625,0.0,1550.138427734375,1895.4371337890625,0.0,3762.75634765625,0.9088834524154664,1.0,0.0,3.0,1.0,0.0
12231060,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.958281636238098,0.503383457660675,0.4542593955993652,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.5926221013069153,0.5530098676681519,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9004608392715454,0.426522821187973,0.29921355843544,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.841729998588562,0.3471999168395996,0.3309548497200012,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.729143500328064,0.2218299210071563,1.00995671749115,284.9499816894531,284.95001220703125,300.7658996582031,289.3735046386719,298.430419921875,297.2937316894531,284.9486694335937,1.0,0.592903196811676,0.4354009330272674,0.4354009330272674,1.0,1.0,-3.179095268249512,1.0413202047348022,2.137775182723999,0.2934702336788177,0.905390202999115,0.905390202999115,0.0,152.5217742919922,151.0,45595.95703125,0.0,2657.072021484375,1.0,280.3577880859375,283.3294372558594,292.4335327148437,295.3854064941406,293.1499938964844,293.1499938964844,280.04998779296875,35914.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542443156242372,1.0,0.0,0.0,3.67075252532959,3.670776605606079,8.990906508188345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1884765625,0.0,1555.7369384765625,1895.4371337890625,0.0,3901.116455078125,0.90984845161438,1.0,0.0,3.0,1.0,0.0
12231120,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.958281636238098,0.503383457660675,0.4542593955993652,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.5926221013069153,0.5530098676681519,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9004608392715454,0.426522821187973,0.29921355843544,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.841729998588562,0.3471999168395996,0.3309548497200012,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.729143500328064,0.2218299210071563,1.00995671749115,284.9499816894531,284.95001220703125,300.7658996582031,289.3735046386719,298.430419921875,297.2937316894531,284.9486694335937,1.0,0.592903196811676,0.4354009330272674,0.4354009330272674,1.0,1.0,-3.179095268249512,1.0413202047348022,2.137775182723999,0.2934702336788177,0.905390202999115,0.905390202999115,0.0,152.5217742919922,151.0,45595.95703125,0.0,2657.072021484375,1.0,280.3577880859375,283.3294372558594,292.4335327148437,295.3854064941406,293.1499938964844,293.1499938964844,280.04998779296875,35914.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542443156242372,1.0,0.0,0.0,3.67075252532959,3.670776605606079,8.990906508188345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.1884765625,0.0,1555.7369384765625,1895.4371337890625,0.0,3901.116455078125,0.90984845161438,1.0,0.0,3.0,1.0,0.0
12231180,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9567731618881226,0.5002921223640442,0.451612263917923,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.5939036011695862,0.5522368550300598,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9021273851394652,0.4281275570392608,0.3004074692726135,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8421550989151001,0.3471354246139526,0.3310202360153198,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7294137477874756,0.2216580808162689,1.0097583532333374,284.76470947265625,284.95001220703125,300.72637939453125,289.3943176269531,298.4051208496094,297.28057861328125,284.7635498046875,1.0,0.592407763004303,0.4341523945331573,0.4341523945331573,1.0,1.0,-3.176255941390991,1.0371218919754028,2.139133930206299,0.2899434864521026,0.9013704657554626,0.9013704657554626,0.0,152.16641235351562,154.0,46671.12109375,0.0,2649.515625,1.0,280.0579528808594,283.10302734375,292.4407958984375,295.4632873535156,293.1499938964844,293.1499938964844,279.75,36137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660739302635192,1.0,0.0,0.0,3.6662731170654297,3.666297197341919,8.968976885626034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.580078125,0.0,1552.3834228515625,1895.4371337890625,0.0,4006.540771484375,0.9089930653572084,1.0,0.0,3.0,1.0,0.0
12231240,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.9567731618881226,0.5002921223640442,0.451612263917923,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646179199219,0.9990000128746032,0.5939036011695862,0.5522368550300598,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647705078125,0.9021273851394652,0.4281275570392608,0.3004074692726135,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649230957031,0.8421550989151001,0.3471354246139526,0.3310202360153198,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.7294137477874756,0.2216580808162689,1.0097583532333374,284.76470947265625,284.95001220703125,300.72637939453125,289.3943176269531,298.4051208496094,297.28057861328125,284.7635498046875,1.0,0.592407763004303,0.4341523945331573,0.4341523945331573,1.0,1.0,-3.176255941390991,1.0371218919754028,2.139133930206299,0.2899434864521026,0.9013704657554626,0.9013704657554626,0.0,152.16641235351562,154.0,46671.12109375,0.0,2649.515625,1.0,280.0579528808594,283.10302734375,292.4407958984375,295.4632873535156,293.1499938964844,293.1499938964844,279.75,36137.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660739302635192,1.0,0.0,0.0,3.6662731170654297,3.666297197341919,8.968976885626034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.580078125,0.0,1552.3834228515625,1895.4371337890625,0.0,4006.540771484375,0.9089930653572084,1.0,0.0,3.0,1.0,0.0
12231300,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6270446777344,0.9549875855445862,0.4986321032047272,0.450233906507492,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.9990000128746032,0.5941025018692017,0.553433895111084,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.9020086526870728,0.4288080334663391,0.300943374633789,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.8415079116821289,0.3469550609588623,0.3309321701526642,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6314697265625,0.7287700176239014,0.2214236259460449,1.009052276611328,284.62725830078125,284.95001220703125,300.7064208984375,289.4042358398437,298.39111328125,297.2720642089844,284.6201477050781,1.0,0.5925572514533997,0.4335281252861023,0.4335281252861023,1.0,1.0,-3.175726413726806,1.0353513956069946,2.1403748989105225,0.2883068323135376,0.897884726524353,0.897884726524353,0.0,152.49703979492188,154.0,47622.90234375,0.0,2650.26513671875,1.0,279.80108642578125,282.92791748046875,292.4674987792969,295.5987548828125,293.1499938964844,293.1499938964844,279.75,36278.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973235011100769,1.0,0.0,0.0,3.660661458969116,3.6606855392456055,8.941541977947054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.69970703125,0.0,1547.150146484375,1895.4371337890625,0.0,4069.646240234375,0.907798945903778,1.0,0.0,3.0,1.0,0.0
12231360,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.9524234533309937,0.4968813955783844,0.4486783742904663,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58355712890625,0.9990000128746032,0.5939279794692993,0.5556340217590332,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.901220679283142,0.4294009208679199,0.3013722002506256,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8402777314186096,0.3466748595237732,0.3307111859321594,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.584228515625,0.7276037335395813,0.2210919708013534,1.0078153610229492,284.5836486816406,284.95001220703125,300.6864318847656,289.4137878417969,298.3764953613281,297.26171875,284.5827331542969,1.0,0.5928800106048584,0.4331334233283996,0.4331334233283996,1.0,1.0,-3.1752636432647705,1.0341452360153198,2.141118288040161,0.2872267663478851,0.8949652910232544,0.8949652910232544,0.0,153.12985229492188,157.0,47718.08984375,0.0,2652.78076171875,1.0,279.7578125,282.882568359375,292.45037841796875,295.5370483398437,293.1499938964844,293.1499938964844,280.04998779296875,36392.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757299423217772,1.0,0.0,0.0,3.652329206466675,3.652353286743164,8.900883585738484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.154296875,0.0,1538.7021484375,1895.4371337890625,0.0,4091.49658203125,0.9060493111610411,1.0,0.0,3.0,1.0,0.0
12231420,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.9487090110778807,0.4955529570579529,0.4469172656536102,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.9990000128746032,0.5947701930999756,0.5593199133872986,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9007415175437928,0.4320971667766571,0.3029282987117767,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8386539816856384,0.3471931517124176,0.3308935761451721,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7259402871131897,0.2211420089006424,1.007097840309143,284.7607421875,284.95001220703125,300.6465759277344,289.4318542480469,298.3580017089844,297.2563171386719,284.762451171875,1.0,0.5941298007965088,0.4323440194129944,0.4323440194129944,1.0,1.0,-3.1787962913513184,1.0334677696228027,2.145328521728516,0.2856687903404236,0.8938697576522827,0.8938697576522827,0.0,154.39743041992188,160.0,46656.8125,0.0,2666.71044921875,1.0,280.0419921875,283.101318359375,292.3876342773437,295.3375549316406,293.1499938964844,293.1499938964844,280.3500061035156,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627124667167664,1.0,0.0,0.0,3.640513181686402,3.640537023544312,8.843384193824022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.208984375,0.0,1524.8458251953125,1895.4371337890625,0.0,3976.72802734375,0.903372287750244,1.0,0.0,3.0,1.0,0.0
12231480,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.9487090110778807,0.4955529570579529,0.4469172656536102,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.9990000128746032,0.5947701930999756,0.5593199133872986,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9007415175437928,0.4320971667766571,0.3029282987117767,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8386539816856384,0.3471931517124176,0.3308935761451721,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7259402871131897,0.2211420089006424,1.007097840309143,284.7607421875,284.95001220703125,300.6465759277344,289.4318542480469,298.3580017089844,297.2563171386719,284.762451171875,1.0,0.5941298007965088,0.4323440194129944,0.4323440194129944,1.0,1.0,-3.1787962913513184,1.0334677696228027,2.145328521728516,0.2856687903404236,0.8938697576522827,0.8938697576522827,0.0,154.39743041992188,160.0,46656.8125,0.0,2666.71044921875,1.0,280.0419921875,283.101318359375,292.3876342773437,295.3375549316406,293.1499938964844,293.1499938964844,280.3500061035156,36295.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627124667167664,1.0,0.0,0.0,3.640513181686402,3.640537023544312,8.843384193824022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.208984375,0.0,1524.8458251953125,1895.4371337890625,0.0,3976.72802734375,0.903372287750244,1.0,0.0,3.0,1.0,0.0
12231540,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9473944902420044,0.4958114922046661,0.4469061493873596,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5972764492034912,0.5613896250724792,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9022499918937684,0.4360944628715515,0.3055369555950165,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8387303352355957,0.3488078713417053,0.3322179317474365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.725860059261322,0.2220682650804519,1.0104748010635376,284.95904541015625,284.95001220703125,300.60723876953125,289.4484558105469,298.3503723144531,297.2661437988281,284.9609680175781,1.0,0.5963103175163269,0.4315546154975891,0.4315546154975891,1.0,1.0,-3.1900548934936523,1.035644292831421,2.1544106006622314,0.2852096855640411,0.8956173062324524,0.8956173062324524,0.0,155.52268981933594,163.0,45670.28125,0.0,2695.38720703125,1.0,280.34149169921875,283.3392333984375,292.3943786621094,295.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,36090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487072825431824,1.0,0.0,0.0,3.636444807052612,3.6364686489105225,8.823629968901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5,0.0,1518.8167724609375,1895.4371337890625,0.0,3851.30859375,0.9023297429084778,1.0,0.0,3.0,1.0,0.0
12231600,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9473944902420044,0.4958114922046661,0.4469061493873596,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.9990000128746032,0.5972764492034912,0.5613896250724792,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.9022499918937684,0.4360944628715515,0.3055369555950165,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8387303352355957,0.3488078713417053,0.3322179317474365,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.725860059261322,0.2220682650804519,1.0104748010635376,284.95904541015625,284.95001220703125,300.60723876953125,289.4484558105469,298.3503723144531,297.2661437988281,284.9609680175781,1.0,0.5963103175163269,0.4315546154975891,0.4315546154975891,1.0,1.0,-3.1900548934936523,1.035644292831421,2.1544106006622314,0.2852096855640411,0.8956173062324524,0.8956173062324524,0.0,155.52268981933594,163.0,45670.28125,0.0,2695.38720703125,1.0,280.34149169921875,283.3392333984375,292.3943786621094,295.2642517089844,293.1499938964844,293.1499938964844,280.6499938964844,36090.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487072825431824,1.0,0.0,0.0,3.636444807052612,3.6364686489105225,8.823629968901514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.5,0.0,1518.8167724609375,1895.4371337890625,0.0,3851.30859375,0.9023297429084778,1.0,0.0,3.0,1.0,0.0
12231660,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9467657208442688,0.4967259764671325,0.4476196467876434,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.9990000128746032,0.6008522510528564,0.5633384585380554,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.9043899774551392,0.4407329261302948,0.3086739778518677,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8394073843955994,0.351016640663147,0.3341971635818481,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7264688014984131,0.2235454022884369,1.0166425704956057,285.1590270996094,284.95001220703125,300.5689392089844,289.4635314941406,298.3477783203125,297.2833557128906,285.16094970703125,1.0,0.5993167161941528,0.4305598735809326,0.4305598735809326,1.0,1.0,-3.206821918487549,1.0393290519714355,2.1674928665161133,0.2850221395492553,0.9000433087348938,0.9000433087348938,0.0,156.84898376464844,166.0,44770.48046875,0.0,2736.513427734375,1.0,280.64178466796875,283.5763854980469,292.418212890625,295.2280578613281,293.1499938964844,293.1499938964844,280.95001220703125,35840.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369992017745972,1.0,0.0,0.0,3.64168643951416,3.6417102813720703,8.849085020301573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.1865234375,0.0,1522.7498779296875,1895.4371337890625,0.0,3745.1240234375,0.9033328890800476,1.0,0.0,3.0,1.0,0.0
12231720,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.9467657208442688,0.4967259764671325,0.4476196467876434,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.9990000128746032,0.6008522510528564,0.5633384585380554,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.158935546875,0.9043899774551392,0.4407329261302948,0.3086739778518677,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.8394073843955994,0.351016640663147,0.3341971635818481,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.7264688014984131,0.2235454022884369,1.0166425704956057,285.1590270996094,284.95001220703125,300.5689392089844,289.4635314941406,298.3477783203125,297.2833557128906,285.16094970703125,1.0,0.5993167161941528,0.4305598735809326,0.4305598735809326,1.0,1.0,-3.206821918487549,1.0393290519714355,2.1674928665161133,0.2850221395492553,0.9000433087348938,0.9000433087348938,0.0,156.84898376464844,166.0,44770.48046875,0.0,2736.513427734375,1.0,280.64178466796875,283.5763854980469,292.418212890625,295.2280578613281,293.1499938964844,293.1499938964844,280.95001220703125,35840.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369992017745972,1.0,0.0,0.0,3.64168643951416,3.6417102813720703,8.849085020301573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.1865234375,0.0,1522.7498779296875,1895.4371337890625,0.0,3745.1240234375,0.9033328890800476,1.0,0.0,3.0,1.0,0.0
12231780,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9461859464645386,0.4980242252349853,0.4487189650535583,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.9990000128746032,0.6050477027893066,0.565650224685669,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9066460132598876,0.4457711577415466,0.3121208846569061,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8401860594749451,0.353577971458435,0.3365563154220581,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7272964119911194,0.2253708839416504,1.0245795249938965,285.3573608398437,284.95001220703125,300.5321655273437,289.47705078125,298.3480834960937,297.3038024902344,285.3592224121094,1.0,0.6029903292655945,0.4295651614665985,0.4295651614665985,1.0,1.0,-3.227446317672729,1.0443845987319946,2.1830618381500244,0.2853332459926605,0.9071066975593568,0.9071066975593568,0.0,158.48211669921875,169.0,43937.8515625,0.0,2787.638427734375,1.0,280.94158935546875,283.8096923828125,292.4405517578125,295.19921875,293.1499938964844,293.1499938964844,280.6499938964844,35574.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271249771118164,1.0,0.0,0.0,3.6568758487701416,3.656899929046631,8.923058203436085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.2763671875,0.0,1537.6436767578125,1895.4371337890625,0.0,3654.760986328125,0.9065470695495604,1.0,0.0,3.0,1.0,0.0
12231840,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9461859464645386,0.4980242252349853,0.4487189650535583,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.9990000128746032,0.6050477027893066,0.565650224685669,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572692871094,0.9066460132598876,0.4457711577415466,0.3121208846569061,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8401860594749451,0.353577971458435,0.3365563154220581,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7272964119911194,0.2253708839416504,1.0245795249938965,285.3573608398437,284.95001220703125,300.5321655273437,289.47705078125,298.3480834960937,297.3038024902344,285.3592224121094,1.0,0.6029903292655945,0.4295651614665985,0.4295651614665985,1.0,1.0,-3.227446317672729,1.0443845987319946,2.1830618381500244,0.2853332459926605,0.9071066975593568,0.9071066975593568,0.0,158.48211669921875,169.0,43937.8515625,0.0,2787.638427734375,1.0,280.94158935546875,283.8096923828125,292.4405517578125,295.19921875,293.1499938964844,293.1499938964844,280.6499938964844,35574.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271249771118164,1.0,0.0,0.0,3.6568758487701416,3.656899929046631,8.923058203436085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.2763671875,0.0,1537.6436767578125,1895.4371337890625,0.0,3654.760986328125,0.9065470695495604,1.0,0.0,3.0,1.0,0.0
12231900,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9453606009483336,0.4979891180992126,0.4490969479084015,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.606624186038971,0.5674448609352112,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9073448181152344,0.4478432536125183,0.3137809634208679,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435607910156,0.840240478515625,0.354548841714859,0.3376934826374054,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24609375,0.7274605631828308,0.2261036485433578,1.0285820960998535,285.2424621582031,284.95001220703125,300.5144958496094,289.48321533203125,298.34454345703125,297.30828857421875,285.2364196777344,1.0,0.6049997806549072,0.4290677905082702,0.4290677905082702,1.0,1.0,-3.238239288330078,1.047070026397705,2.191169261932373,0.2855914235115051,0.9079622626304626,0.9079622626304626,0.0,159.5215301513672,169.0,45046.26171875,0.0,2815.64404296875,1.0,280.6985168457031,283.6528625488281,292.529052734375,295.4491577148437,293.1499938964844,293.1499938964844,280.6499938964844,35602.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93602055311203,1.0,0.0,0.0,3.664673328399658,3.664697408676148,8.961151252151467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.09912109375,0.0,1546.5706787109375,1895.4371337890625,0.0,3736.199462890625,0.9082595109939576,1.0,0.0,3.0,1.0,0.0
12231960,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9430556297302246,0.4973208904266357,0.448750376701355,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.9990000128746032,0.6074474453926086,0.570667564868927,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.9067970514297484,0.4494441747665405,0.3150456845760345,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.205322265625,0.839308500289917,0.3551271259784698,0.3384276628494262,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.7267733216285706,0.226544052362442,1.0312955379486084,285.2052001953125,284.95001220703125,300.49737548828125,289.4889831542969,298.336181640625,297.3059387207031,285.20458984375,1.0,0.6069841980934143,0.4284206032752991,0.4284206032752991,1.0,1.0,-3.247366428375244,1.0487667322158811,2.1985998153686523,0.2852600216865539,0.9092544913291932,0.9092544913291932,0.0,160.9300079345703,172.0,45301.515625,0.0,2842.398193359375,1.0,280.6573181152344,283.6089782714844,292.5430908203125,295.455078125,293.1499938964844,293.1499938964844,280.3500061035156,35639.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422442317008972,1.0,0.0,0.0,3.670936346054077,3.6709606647491455,8.991808044811478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.13427734375,0.0,1553.875732421875,1895.4371337890625,0.0,3792.831298828125,0.909712016582489,1.0,0.0,3.0,1.0,0.0
12232020,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9345401525497437,0.4950197637081146,0.4470994472503662,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9972934126853944,0.6073904633522034,0.5755839347839355,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9024047255516052,0.4518400728702545,0.3169867694377899,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.834643542766571,0.3555085659027099,0.3391637504100799,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7228636741638184,0.2267694175243377,1.033948540687561,285.0299987792969,284.95001220703125,300.4650573730469,289.499267578125,298.31182861328125,297.2897033691406,285.0287780761719,1.0,0.6105245351791382,0.4271261990070343,0.4271261990070343,1.0,1.0,-3.2576377391815186,1.0491389036178589,2.208498954772949,0.283577561378479,0.908854365348816,0.908854365348816,0.0,164.96771240234375,175.0,46576.9765625,0.0,2886.37744140625,1.0,280.3581848144531,283.3871154785156,292.5632629394531,295.57672119140625,293.1499938964844,293.1499938964844,280.04998779296875,35800.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583208560943604,1.0,0.0,0.0,3.678903102874756,3.678927421569824,9.030878231897076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.0517578125,0.0,1564.06201171875,1895.4371337890625,0.0,3937.603759765625,0.9115968942642212,1.0,0.0,3.0,1.0,0.0
12232080,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9345401525497437,0.4950197637081146,0.4470994472503662,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9972934126853944,0.6073904633522034,0.5755839347839355,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9024047255516052,0.4518400728702545,0.3169867694377899,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.834643542766571,0.3555085659027099,0.3391637504100799,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7228636741638184,0.2267694175243377,1.033948540687561,285.0299987792969,284.95001220703125,300.4650573730469,289.499267578125,298.31182861328125,297.2897033691406,285.0287780761719,1.0,0.6105245351791382,0.4271261990070343,0.4271261990070343,1.0,1.0,-3.2576377391815186,1.0491389036178589,2.208498954772949,0.283577561378479,0.908854365348816,0.908854365348816,0.0,164.96771240234375,175.0,46576.9765625,0.0,2886.37744140625,1.0,280.3581848144531,283.3871154785156,292.5632629394531,295.57672119140625,293.1499938964844,293.1499938964844,280.04998779296875,35800.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583208560943604,1.0,0.0,0.0,3.678903102874756,3.678927421569824,9.030878231897076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.0517578125,0.0,1564.06201171875,1895.4371337890625,0.0,3937.603759765625,0.9115968942642212,1.0,0.0,3.0,1.0,0.0
12232140,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9228172898292542,0.4920045137405395,0.444734126329422,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9902544617652892,0.6066268682479858,0.5751473307609558,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8954278826713562,0.4535737633705139,0.3184327185153961,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8276557326316833,0.355184257030487,0.3392017483711242,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7166114449501038,0.2263398319482803,1.0336182117462158,284.84393310546875,284.95001220703125,300.4356994628906,289.5079040527344,298.284912109375,297.2689514160156,284.8426208496094,1.0,0.6129931807518005,0.4258317947387695,0.4258317947387695,1.0,1.0,-3.255749225616455,1.045048713684082,2.210700511932373,0.2800399959087372,0.9058904647827148,0.9058904647827148,0.0,169.9438018798828,178.0,47685.73828125,0.0,2910.000732421875,1.0,280.057861328125,283.1587219238281,292.559326171875,295.6484069824219,293.1499938964844,293.1499938964844,279.75,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711900353431702,1.0,0.0,0.0,3.67891263961792,3.678936958312988,9.030925411934732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.98388671875,0.0,1565.702392578125,1895.4371337890625,0.0,4051.68359375,0.9117395877838136,1.0,0.0,3.0,1.0,0.0
12232200,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9228172898292542,0.4920045137405395,0.444734126329422,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84381103515625,0.9902544617652892,0.6066268682479858,0.5751473307609558,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8954278826713562,0.4535737633705139,0.3184327185153961,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8276557326316833,0.355184257030487,0.3392017483711242,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7166114449501038,0.2263398319482803,1.0336182117462158,284.84393310546875,284.95001220703125,300.4356994628906,289.5079040527344,298.284912109375,297.2689514160156,284.8426208496094,1.0,0.6129931807518005,0.4258317947387695,0.4258317947387695,1.0,1.0,-3.255749225616455,1.045048713684082,2.210700511932373,0.2800399959087372,0.9058904647827148,0.9058904647827148,0.0,169.9438018798828,178.0,47685.73828125,0.0,2910.000732421875,1.0,280.057861328125,283.1587219238281,292.559326171875,295.6484069824219,293.1499938964844,293.1499938964844,279.75,36017.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711900353431702,1.0,0.0,0.0,3.67891263961792,3.678936958312988,9.030925411934732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.98388671875,0.0,1565.702392578125,1895.4371337890625,0.0,4051.68359375,0.9117395877838136,1.0,0.0,3.0,1.0,0.0
12232260,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.9119210243225098,0.4886090755462646,0.4419668018817901,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.9831385016441344,0.6055620312690735,0.5744200944900513,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572265625,0.8889374136924744,0.454932153224945,0.3195738792419433,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8209790587425232,0.3544362187385559,0.3387794494628906,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.710197925567627,0.2255051285028457,1.0311990976333618,284.6571960449219,284.95001220703125,300.4097595214844,289.51483154296875,298.2591247558594,297.24761962890625,284.6558837890625,1.0,0.6146844625473022,0.4247949421405792,0.4247949421405792,1.0,1.0,-3.2495059967041016,1.0400173664093018,2.2094886302948,0.2765480279922485,0.9004284143447876,0.9004284143447876,0.0,174.52452087402344,181.0,48700.796875,0.0,2922.283447265625,1.0,279.7579040527344,282.9325561523437,292.5541687011719,295.7074584960937,293.1499938964844,293.1499938964844,279.45001220703125,36268.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981423020362854,1.0,0.0,0.0,3.669616460800171,3.6696407794952393,8.98534267435025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.103515625,0.0,1557.1195068359375,1895.4371337890625,0.0,4141.08056640625,0.9098275899887084,1.0,0.0,3.0,1.0,0.0
12232320,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.9119210243225098,0.4886090755462646,0.4419668018817901,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570739746094,0.9831385016441344,0.6055620312690735,0.5744200944900513,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6572265625,0.8889374136924744,0.454932153224945,0.3195738792419433,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.8209790587425232,0.3544362187385559,0.3387794494628906,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657958984375,0.710197925567627,0.2255051285028457,1.0311990976333618,284.6571960449219,284.95001220703125,300.4097595214844,289.51483154296875,298.2591247558594,297.24761962890625,284.6558837890625,1.0,0.6146844625473022,0.4247949421405792,0.4247949421405792,1.0,1.0,-3.2495059967041016,1.0400173664093018,2.2094886302948,0.2765480279922485,0.9004284143447876,0.9004284143447876,0.0,174.52452087402344,181.0,48700.796875,0.0,2922.283447265625,1.0,279.7579040527344,282.9325561523437,292.5541687011719,295.7074584960937,293.1499938964844,293.1499938964844,279.45001220703125,36268.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981423020362854,1.0,0.0,0.0,3.669616460800171,3.6696407794952393,8.98534267435025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.103515625,0.0,1557.1195068359375,1895.4371337890625,0.0,4141.08056640625,0.9098275899887084,1.0,0.0,3.0,1.0,0.0
12232380,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.9023874998092652,0.4849746823310852,0.4389534890651703,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9760740399360656,0.6041858792304993,0.5733906626701355,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47247314453125,0.8830583691596985,0.4560504257678985,0.3205228149890899,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.8146511912345886,0.353410005569458,0.3380576372146606,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7037544250488281,0.2244103103876114,1.027430295944214,284.4724426269531,284.95001220703125,300.38775634765625,289.5200500488281,298.2347106933594,297.2265930175781,284.4712219238281,1.0,0.6157994270324707,0.4237580597400665,0.4237580597400665,1.0,1.0,-3.240387439727783,1.0339611768722534,2.20642638206482,0.2726753056049347,0.892511785030365,0.892511785030365,0.0,178.7118682861328,184.0,49633.99609375,0.0,2926.27734375,1.0,279.45831298828125,282.7109680175781,292.55157470703125,295.7635192871094,293.1499938964844,293.1499938964844,279.75,36546.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900856614112854,1.0,0.0,0.0,3.649973154067993,3.6499972343444815,8.889404057299544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.5498046875,0.0,1537.2310791015625,1895.4371337890625,0.0,4215.75634765625,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
