time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232440,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4724426269531,0.9023874998092652,0.4849746823310852,0.4389534890651703,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4723205566406,0.9760740399360656,0.6041858792304993,0.5733906626701355,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.47247314453125,0.8830583691596985,0.4560504257678985,0.3205228149890899,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.47265625,0.8146511912345886,0.353410005569458,0.3380576372146606,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4731750488281,0.7037544250488281,0.2244103103876114,1.027430295944214,284.4724426269531,284.95001220703125,300.38775634765625,289.5200500488281,298.2347106933594,297.2265930175781,284.4712219238281,1.0,0.6157994270324707,0.4237580597400665,0.4237580597400665,1.0,1.0,-3.240387439727783,1.0339611768722534,2.20642638206482,0.2726753056049347,0.892511785030365,0.892511785030365,0.0,178.7118682861328,184.0,49633.99609375,0.0,2926.27734375,1.0,279.45831298828125,282.7109680175781,292.55157470703125,295.7635192871094,293.1499938964844,293.1499938964844,279.75,36546.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900856614112854,1.0,0.0,0.0,3.649973154067993,3.6499972343444815,8.889404057299544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.5498046875,0.0,1537.2310791015625,1895.4371337890625,0.0,4215.75634765625,0.9056265354156494,1.0,0.0,3.0,1.0,0.0
12232500,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.8986851572990417,0.4838745296001434,0.4376485645771026,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.9731284379959106,0.6040642857551575,0.5730049014091492,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.8808939456939697,0.457127183675766,0.3210966885089874,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.8120588064193726,0.3532299101352691,0.3377512395381927,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.701080322265625,0.2240713089704513,1.025598406791687,284.5963134765625,284.95001220703125,300.3783569335937,289.5220031738281,298.2270202636719,297.2218017578125,284.6031188964844,1.0,0.6162618398666382,0.4232396185398102,0.4232396185398102,1.0,1.0,-3.2364649772644043,1.0311740636825562,2.2052907943725586,0.2707170844078064,0.8913375735282898,0.8913375735282898,0.0,180.43527221679688,184.0,48604.7421875,0.0,2927.5625,1.0,279.7010803222656,282.87481689453125,292.4812316894531,295.5317077636719,293.1499938964844,293.1499938964844,279.75,36513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822028875350952,1.0,0.0,0.0,3.639946937561035,3.639971017837525,8.840633540785348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.9853515625,0.0,1525.8472900390625,1895.4371337890625,0.0,4147.84228515625,0.9034221768379213,1.0,0.0,3.0,1.0,0.0
12232560,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64361572265625,0.8967551589012146,0.483419269323349,0.4370626807212829,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.9717512726783752,0.6045567393302917,0.5732763409614563,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.8803464770317078,0.4587218463420868,0.3220905363559723,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64337158203125,0.8108347058296204,0.3534588813781738,0.3378482758998871,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64276123046875,0.6997318863868713,0.2240422964096069,1.025066375732422,284.64361572265625,284.95001220703125,300.3701171875,289.52349853515625,298.2242126464844,297.222900390625,284.6451110839844,1.0,0.6169175505638123,0.4228920638561249,0.4228920638561249,1.0,1.0,-3.236750841140747,1.030341386795044,2.206409454345703,0.2697318494319916,0.8898041844367981,0.8898041844367981,0.0,181.5010681152344,187.0,48443.9296875,0.0,2934.064453125,1.0,279.7424621582031,282.92706298828125,292.4785461425781,295.545166015625,293.1499938964844,293.1499938964844,280.04998779296875,36468.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771367907524108,1.0,0.0,0.0,3.6317250728607178,3.631749153137207,8.800740829428833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.56591796875,0.0,1516.4171142578125,1895.4371337890625,0.0,4103.78564453125,0.9015275239944458,1.0,0.0,3.0,1.0,0.0
12232620,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8951128125190735,0.4834868311882019,0.4368925392627716,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9710987210273744,0.6066001653671265,0.5749160647392273,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8813281059265137,0.4627898633480072,0.3247484564781189,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8102781772613525,0.3546898663043976,0.3388131558895111,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.69896399974823,0.2246366441249847,1.0269638299942017,284.8391418457031,284.95001220703125,300.3573913574219,289.5251770019531,298.2264404296875,297.234130859375,284.8410339355469,1.0,0.6188576817512512,0.4221969246864319,0.4221969246864319,1.0,1.0,-3.2451462745666504,1.0315707921981812,2.213575601577759,0.268927127122879,0.8899296522140503,0.8899296522140503,0.0,182.9539031982422,190.0,47379.51171875,0.0,2959.8525390625,1.0,280.0414123535156,283.164794921875,292.4723815917969,295.4535217285156,293.1499938964844,293.1499938964844,280.3500061035156,36271.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963508129119873,1.0,0.0,0.0,3.620898723602295,3.620922327041626,8.748347681830637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2802734375,0.0,1503.0491943359375,1895.4371337890625,0.0,3983.795654296875,0.8989827632904053,1.0,0.0,3.0,1.0,0.0
12232680,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8951128125190735,0.4834868311882019,0.4368925392627716,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9710987210273744,0.6066001653671265,0.5749160647392273,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8813281059265137,0.4627898633480072,0.3247484564781189,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8102781772613525,0.3546898663043976,0.3388131558895111,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.69896399974823,0.2246366441249847,1.0269638299942017,284.8391418457031,284.95001220703125,300.3573913574219,289.5251770019531,298.2264404296875,297.234130859375,284.8410339355469,1.0,0.6188576817512512,0.4221969246864319,0.4221969246864319,1.0,1.0,-3.2451462745666504,1.0315707921981812,2.213575601577759,0.268927127122879,0.8899296522140503,0.8899296522140503,0.0,182.9539031982422,190.0,47379.51171875,0.0,2959.8525390625,1.0,280.0414123535156,283.164794921875,292.4723815917969,295.4535217285156,293.1499938964844,293.1499938964844,280.3500061035156,36271.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963508129119873,1.0,0.0,0.0,3.620898723602295,3.620922327041626,8.748347681830637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.2802734375,0.0,1503.0491943359375,1895.4371337890625,0.0,3983.795654296875,0.8989827632904053,1.0,0.0,3.0,1.0,0.0
12232740,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8946064114570618,0.4842408895492553,0.4374591410160064,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.971548855304718,0.6094409227371216,0.5774418711662292,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8834036588668823,0.4675461947917938,0.327959805727005,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8107925653457642,0.3565645813941955,0.3404701948165893,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6994044780731201,0.2258282452821731,1.0318225622177124,285.0379333496094,284.95001220703125,300.3500061035156,289.5249938964844,298.2348937988281,297.2515869140625,285.03985595703125,1.0,0.6216310858726501,0.4215017855167389,0.4215017855167389,1.0,1.0,-3.2605574131011963,1.035330295562744,2.225227117538452,0.2690906226634979,0.892734169960022,0.892734169960022,0.0,184.30337524414065,193.0,46423.171875,0.0,3000.152099609375,1.0,280.34130859375,283.40289306640625,292.48150634765625,295.3989562988281,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522270560264589,1.0,0.0,0.0,3.619433879852295,3.619457483291626,8.741270676182467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.697265625,0.0,1499.5787353515625,1895.4371337890625,0.0,3883.0029296875,0.898483395576477,1.0,0.0,3.0,1.0,0.0
12232800,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8946064114570618,0.4842408895492553,0.4374591410160064,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.971548855304718,0.6094409227371216,0.5774418711662292,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.8834036588668823,0.4675461947917938,0.327959805727005,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8107925653457642,0.3565645813941955,0.3404701948165893,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.6994044780731201,0.2258282452821731,1.0318225622177124,285.0379333496094,284.95001220703125,300.3500061035156,289.5249938964844,298.2348937988281,297.2515869140625,285.03985595703125,1.0,0.6216310858726501,0.4215017855167389,0.4215017855167389,1.0,1.0,-3.2605574131011963,1.035330295562744,2.225227117538452,0.2690906226634979,0.892734169960022,0.892734169960022,0.0,184.30337524414065,193.0,46423.171875,0.0,3000.152099609375,1.0,280.34130859375,283.40289306640625,292.48150634765625,295.3989562988281,293.1499938964844,293.1499938964844,280.6499938964844,36020.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522270560264589,1.0,0.0,0.0,3.619433879852295,3.619457483291626,8.741270676182467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.697265625,0.0,1499.5787353515625,1895.4371337890625,0.0,3883.0029296875,0.898483395576477,1.0,0.0,3.0,1.0,0.0
12232860,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8942808508872986,0.4853854179382324,0.4384243786334991,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9721448421478271,0.612713098526001,0.5804396271705627,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.885662853717804,0.4727247059345245,0.3315005302429199,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.8115301728248596,0.3588171899318695,0.3425358235836029,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.7002111077308655,0.2273899167776107,1.0385676622390747,285.2356872558594,284.95001220703125,300.3462219238281,289.52294921875,298.2455139160156,297.2715148925781,285.2375183105469,1.0,0.6250818967819214,0.4204334914684295,0.4204334914684295,1.0,1.0,-3.2801742553710938,1.0396238565444946,2.2405505180358887,0.2688435614109039,0.8981680870056152,0.8981680870056152,0.0,185.92677307128903,196.0,45538.046875,0.0,3051.41259765625,1.0,280.64166259765625,283.63787841796875,292.4881896972656,295.35028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35746.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428008794784546,1.0,0.0,0.0,3.628183364868164,3.628207206726074,8.783583780314075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.0849609375,0.0,1507.1494140625,1895.4371337890625,0.0,3797.88134765625,0.9002494215965271,1.0,0.0,3.0,1.0,0.0
12232920,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8942808508872986,0.4853854179382324,0.4384243786334991,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358703613281,0.9721448421478271,0.612713098526001,0.5804396271705627,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.885662853717804,0.4727247059345245,0.3315005302429199,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.8115301728248596,0.3588171899318695,0.3425358235836029,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2346496582031,0.7002111077308655,0.2273899167776107,1.0385676622390747,285.2356872558594,284.95001220703125,300.3462219238281,289.52294921875,298.2455139160156,297.2715148925781,285.2375183105469,1.0,0.6250818967819214,0.4204334914684295,0.4204334914684295,1.0,1.0,-3.2801742553710938,1.0396238565444946,2.2405505180358887,0.2688435614109039,0.8981680870056152,0.8981680870056152,0.0,185.92677307128903,196.0,45538.046875,0.0,3051.41259765625,1.0,280.64166259765625,283.63787841796875,292.4881896972656,295.35028076171875,293.1499938964844,293.1499938964844,280.95001220703125,35746.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428008794784546,1.0,0.0,0.0,3.628183364868164,3.628207206726074,8.783583780314075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.0849609375,0.0,1507.1494140625,1895.4371337890625,0.0,3797.88134765625,0.9002494215965271,1.0,0.0,3.0,1.0,0.0
12232980,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8939106464385986,0.4868160486221313,0.439666211605072,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.9726490378379822,0.6162698864936829,0.5837342143058777,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8878774642944336,0.4782196283340454,0.3352779448032379,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8122574090957642,0.3613248765468597,0.3448697328567505,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.7011122107505798,0.2291982471942901,1.046559453010559,285.43023681640625,284.95001220703125,300.3438720703125,289.5190734863281,298.25732421875,297.2924499511719,285.4320068359375,1.0,0.6290498971939087,0.4193651676177978,0.4193651676177978,1.0,1.0,-3.3025894165039062,1.0448527336120603,2.2577366828918457,0.2688930928707123,0.9061784148216248,0.9061784148216248,0.0,187.8627319335937,199.0,44706.28515625,0.0,3111.105712890625,1.0,280.94146728515625,283.8677673339844,292.48992919921875,295.30133056640625,293.1499938964844,293.1499938964844,280.6499938964844,35472.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344382882118224,1.0,0.0,0.0,3.647209405899048,3.647233247756958,8.875946377884247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.28759765625,0.0,1526.1229248046875,1895.4371337890625,0.0,3721.75439453125,0.9043124318122864,1.0,0.0,3.0,1.0,0.0
12233040,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8939106464385986,0.4868160486221313,0.439666211605072,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.430419921875,0.9726490378379822,0.6162698864936829,0.5837342143058777,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.8878774642944336,0.4782196283340454,0.3352779448032379,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4299621582031,0.8122574090957642,0.3613248765468597,0.3448697328567505,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.7011122107505798,0.2291982471942901,1.046559453010559,285.43023681640625,284.95001220703125,300.3438720703125,289.5190734863281,298.25732421875,297.2924499511719,285.4320068359375,1.0,0.6290498971939087,0.4193651676177978,0.4193651676177978,1.0,1.0,-3.3025894165039062,1.0448527336120603,2.2577366828918457,0.2688930928707123,0.9061784148216248,0.9061784148216248,0.0,187.8627319335937,199.0,44706.28515625,0.0,3111.105712890625,1.0,280.94146728515625,283.8677673339844,292.48992919921875,295.30133056640625,293.1499938964844,293.1499938964844,280.6499938964844,35472.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344382882118224,1.0,0.0,0.0,3.647209405899048,3.647233247756958,8.875946377884247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.28759765625,0.0,1526.1229248046875,1895.4371337890625,0.0,3721.75439453125,0.9043124318122864,1.0,0.0,3.0,1.0,0.0
12233100,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8930964469909668,0.4868452847003937,0.4401079416275024,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.9723093509674072,0.6174582839012146,0.585231602191925,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.8884001970291138,0.4804695844650268,0.3370852768421173,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3158569335937,0.8121379017829895,0.3622409403324127,0.3459765911102295,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.7011355757713318,0.2298937439918518,1.050493836402893,285.3147888183594,284.95001220703125,300.3431701660156,289.5165100097656,298.259033203125,297.29669189453125,285.3088073730469,1.0,0.6311147212982178,0.4188310205936432,0.4188310205936432,1.0,1.0,-3.313166618347168,1.0472148656845093,2.265951633453369,0.2689256072044372,0.9075088500976562,0.9075088500976562,0.0,189.1815795898437,199.0,45824.93359375,0.0,3141.808349609375,1.0,280.69873046875,283.7104797363281,292.5669250488281,295.54058837890625,293.1499938964844,293.1499938964844,280.6499938964844,35499.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436516165733336,1.0,0.0,0.0,3.656938552856445,3.656962394714356,8.923364021029556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.85595703125,0.0,1537.149169921875,1895.4371337890625,0.0,3805.59521484375,0.9064563512802124,1.0,0.0,3.0,1.0,0.0
12233160,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.890648603439331,0.4862360060214996,0.4398450851440429,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9704380035400392,0.6180161833763123,0.5860568881034851,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.8874039649963379,0.4822126626968384,0.3384782075881958,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.8107143640518188,0.3627406656742096,0.3466750979423523,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.699919581413269,0.2302756905555725,1.053121566772461,285.2748413085937,284.95001220703125,300.3428039550781,289.5135192871094,298.2560729980469,297.2945861816406,285.2739562988281,1.0,0.6329749226570129,0.4181762635707855,0.4181762635707855,1.0,1.0,-3.3195273876190186,1.04774272441864,2.271784543991089,0.2681078314781189,0.9092404842376708,0.9092404842376708,0.0,191.1607666015625,202.0,46060.484375,0.0,3167.080322265625,1.0,280.6573791503906,283.6637268066406,292.5707702636719,295.5356140136719,293.1499938964844,293.1499938964844,280.3500061035156,35536.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501068592071532,1.0,0.0,0.0,3.665123701095581,3.6651477813720703,8.963354503066512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.05126953125,0.0,1546.5802001953125,1895.4371337890625,0.0,3863.924560546875,0.9083385467529296,1.0,0.0,3.0,1.0,0.0
12233220,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8838035464286804,0.484026163816452,0.4383129477500915,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9645986557006836,0.6179938316345215,0.5865469574928284,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8835403919219971,0.4848402738571167,0.340612918138504,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.806042492389679,0.3629264831542969,0.3472703695297241,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6957167387008667,0.2303569018840789,1.0553170442581177,285.0931396484375,284.95001220703125,300.34295654296875,289.5063781738281,298.24383544921875,297.2811889648437,285.091796875,1.0,0.6360265612602234,0.4168666899204254,0.4168666899204254,1.0,1.0,-3.324209690093994,1.045852780342102,2.2783567905426025,0.2653027474880218,0.9096352458000184,0.9096352458000184,0.0,195.81544494628903,205.0,47299.04296875,0.0,3203.89599609375,1.0,280.35821533203125,283.4361267089844,292.57110595703125,295.6342468261719,293.1499938964844,293.1499938964844,280.04998779296875,35703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966265857219696,1.0,0.0,0.0,3.6767306327819824,3.676754713058472,9.020215543387168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.68310546875,0.0,1560.8779296875,1895.4371337890625,0.0,4008.239501953125,0.9110426306724548,1.0,0.0,3.0,1.0,0.0
12233280,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8838035464286804,0.484026163816452,0.4383129477500915,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.9645986557006836,0.6179938316345215,0.5865469574928284,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8835403919219971,0.4848402738571167,0.340612918138504,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.806042492389679,0.3629264831542969,0.3472703695297241,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6957167387008667,0.2303569018840789,1.0553170442581177,285.0931396484375,284.95001220703125,300.34295654296875,289.5063781738281,298.24383544921875,297.2811889648437,285.091796875,1.0,0.6360265612602234,0.4168666899204254,0.4168666899204254,1.0,1.0,-3.324209690093994,1.045852780342102,2.2783567905426025,0.2653027474880218,0.9096352458000184,0.9096352458000184,0.0,195.81544494628903,205.0,47299.04296875,0.0,3203.89599609375,1.0,280.35821533203125,283.4361267089844,292.57110595703125,295.6342468261719,293.1499938964844,293.1499938964844,280.04998779296875,35703.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966265857219696,1.0,0.0,0.0,3.6767306327819824,3.676754713058472,9.020215543387168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.68310546875,0.0,1560.8779296875,1895.4371337890625,0.0,4008.239501953125,0.9110426306724548,1.0,0.0,3.0,1.0,0.0
12233340,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8761938214302063,0.481131374835968,0.4360414445400238,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9575764536857604,0.6170490384101868,0.5860427021980286,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788803219795227,0.4868131875991821,0.3422171175479889,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8003681898117065,0.362415075302124,0.3471238017082214,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6905025243759155,0.229796826839447,1.054358959197998,284.905029296875,284.95001220703125,300.3441467285156,289.49774169921875,298.22784423828125,297.26239013671875,284.9035949707031,1.0,0.638188362121582,0.4155571162700653,0.4155571162700653,1.0,1.0,-3.321478843688965,1.041295886039734,2.2801828384399414,0.2614750862121582,0.9074711799621582,0.9074711799621582,0.0,200.57958984375,208.0,48419.34765625,0.0,3224.839599609375,1.0,280.0578918457031,283.2054748535156,292.5500793457031,295.6880798339844,293.1499938964844,293.1499938964844,279.75,35921.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792430996894836,1.0,0.0,0.0,3.6802799701690674,3.680304288864136,9.037639188136382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.46923828125,0.0,1566.5277099609375,1895.4371337890625,0.0,4122.140625,0.9119800925254822,1.0,0.0,3.0,1.0,0.0
12233400,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8761938214302063,0.481131374835968,0.4360414445400238,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9575764536857604,0.6170490384101868,0.5860427021980286,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8788803219795227,0.4868131875991821,0.3422171175479889,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8003681898117065,0.362415075302124,0.3471238017082214,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6905025243759155,0.229796826839447,1.054358959197998,284.905029296875,284.95001220703125,300.3441467285156,289.49774169921875,298.22784423828125,297.26239013671875,284.9035949707031,1.0,0.638188362121582,0.4155571162700653,0.4155571162700653,1.0,1.0,-3.321478843688965,1.041295886039734,2.2801828384399414,0.2614750862121582,0.9074711799621582,0.9074711799621582,0.0,200.57958984375,208.0,48419.34765625,0.0,3224.839599609375,1.0,280.0578918457031,283.2054748535156,292.5500793457031,295.6880798339844,293.1499938964844,293.1499938964844,279.75,35921.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792430996894836,1.0,0.0,0.0,3.6802799701690674,3.680304288864136,9.037639188136382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.46923828125,0.0,1566.5277099609375,1895.4371337890625,0.0,4122.140625,0.9119800925254822,1.0,0.0,3.0,1.0,0.0
12233460,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.8687624335289001,0.4778491854667663,0.4333773851394653,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9503069519996644,0.615487277507782,0.584907591342926,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8743271827697754,0.4884240627288818,0.3435281813144684,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.794649600982666,0.3614673316478729,0.3465172350406647,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6851171851158142,0.2288437485694885,1.0513874292373655,284.716064453125,284.95001220703125,300.34625244140625,289.4877624511719,298.2118225097656,297.2420654296875,284.7146911621094,1.0,0.6396241784095764,0.4146253168582916,0.4146253168582916,1.0,1.0,-3.314186811447144,1.0361061096191406,2.278080940246582,0.2580315768718719,0.902778685092926,0.902778685092926,0.0,205.0549774169922,211.0,49443.9609375,0.0,3233.904541015625,1.0,279.75787353515625,282.9768981933594,292.5289001464844,295.7314758300781,293.1499938964844,293.1499938964844,279.45001220703125,36172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898131489753724,1.0,0.0,0.0,3.674524545669556,3.674548864364624,9.009394261738636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.62109375,0.0,1561.927001953125,1895.4371337890625,0.0,4213.421875,0.9108601808547974,1.0,0.0,3.0,1.0,0.0
12233520,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7160949707031,0.8687624335289001,0.4778491854667663,0.4333773851394653,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.9503069519996644,0.615487277507782,0.584907591342926,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.8743271827697754,0.4884240627288818,0.3435281813144684,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.794649600982666,0.3614673316478729,0.3465172350406647,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.6851171851158142,0.2288437485694885,1.0513874292373655,284.716064453125,284.95001220703125,300.34625244140625,289.4877624511719,298.2118225097656,297.2420654296875,284.7146911621094,1.0,0.6396241784095764,0.4146253168582916,0.4146253168582916,1.0,1.0,-3.314186811447144,1.0361061096191406,2.278080940246582,0.2580315768718719,0.902778685092926,0.902778685092926,0.0,205.0549774169922,211.0,49443.9609375,0.0,3233.904541015625,1.0,279.75787353515625,282.9768981933594,292.5289001464844,295.7314758300781,293.1499938964844,293.1499938964844,279.45001220703125,36172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898131489753724,1.0,0.0,0.0,3.674524545669556,3.674548864364624,9.009394261738636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.62109375,0.0,1561.927001953125,1895.4371337890625,0.0,4213.421875,0.9108601808547974,1.0,0.0,3.0,1.0,0.0
12233580,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.8617172241210938,0.4743111431598663,0.4304529130458832,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.943090796470642,0.6135028600692749,0.5833272337913513,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.8700913786888123,0.4897964894771576,0.3446545600891113,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7891178131103516,0.3602235019207001,0.3455951511859894,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6798316836357117,0.2276338934898376,1.0471082925796509,284.5287475585937,284.95001220703125,300.34918212890625,289.4765014648437,298.1960754394531,297.2220153808594,284.52740478515625,1.0,0.6405079960823059,0.4136934876441955,0.4136934876441955,1.0,1.0,-3.303870916366577,1.0298738479614258,2.273997068405152,0.2542240619659424,0.8955948352813721,0.8955948352813721,0.0,209.1887664794922,214.0,50383.796875,0.0,3234.242919921875,1.0,279.458251953125,282.7525939941406,292.5102844238281,295.7718505859375,293.1499938964844,293.1499938964844,279.75,36449.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989132881164552,1.0,0.0,0.0,3.658493041992188,3.6585171222686768,8.930951480579097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.728515625,0.0,1546.0123291015625,1895.4371337890625,0.0,4290.8330078125,0.9074633717536926,1.0,0.0,3.0,1.0,0.0
12233640,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287780761719,0.8617172241210938,0.4743111431598663,0.4304529130458832,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52862548828125,0.943090796470642,0.6135028600692749,0.5833272337913513,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.8700913786888123,0.4897964894771576,0.3446545600891113,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52899169921875,0.7891178131103516,0.3602235019207001,0.3455951511859894,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.6798316836357117,0.2276338934898376,1.0471082925796509,284.5287475585937,284.95001220703125,300.34918212890625,289.4765014648437,298.1960754394531,297.2220153808594,284.52740478515625,1.0,0.6405079960823059,0.4136934876441955,0.4136934876441955,1.0,1.0,-3.303870916366577,1.0298738479614258,2.273997068405152,0.2542240619659424,0.8955948352813721,0.8955948352813721,0.0,209.1887664794922,214.0,50383.796875,0.0,3234.242919921875,1.0,279.458251953125,282.7525939941406,292.5102844238281,295.7718505859375,293.1499938964844,293.1499938964844,279.75,36449.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989132881164552,1.0,0.0,0.0,3.658493041992188,3.6585171222686768,8.930951480579097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.728515625,0.0,1546.0123291015625,1895.4371337890625,0.0,4290.8330078125,0.9074633717536926,1.0,0.0,3.0,1.0,0.0
12233700,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.8588443994522095,0.4732401072978973,0.4291838407516479,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9401038885116576,0.6130797266960144,0.5826544165611267,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.8685659766197205,0.4910325109958648,0.3453257083892822,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492004394531,0.786859929561615,0.3599383234977722,0.3451875448226928,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64654541015625,0.6776238083839417,0.227240115404129,1.045026779174805,284.6503295898437,284.95001220703125,300.3509216308594,289.470458984375,298.1923217773437,297.2177124023437,284.6567687988281,1.0,0.640861988067627,0.4132275581359863,0.4132275581359863,1.0,1.0,-3.2993404865264893,1.0269910097122192,2.27234959602356,0.2522898018360138,0.8947598934173584,0.8947598934173584,0.0,210.8904571533203,214.0,49334.421875,0.0,3233.753662109375,1.0,279.7012939453125,282.9142761230469,292.43292236328125,295.53173828125,293.1499938964844,293.1499938964844,279.75,36419.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914016127586364,1.0,0.0,0.0,3.6502416133880615,3.650265693664551,8.890711455933342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.958984375,0.0,1536.5731201171875,1895.4371337890625,0.0,4227.015625,0.9056548476219176,1.0,0.0,3.0,1.0,0.0
12233760,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947021484375,0.8573611378669739,0.4727961421012878,0.4286147356033325,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6948547363281,0.9386835098266602,0.6132853627204895,0.5826517343521118,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.8683542609214783,0.4928002953529358,0.3464370965957641,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.7857993245124817,0.360066682100296,0.3451888561248779,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.6765008568763733,0.2271560430526733,1.0442527532577517,284.6947326660156,284.95001220703125,300.352783203125,289.464111328125,298.1929931640625,297.2191467285156,284.69598388671875,1.0,0.6414143443107605,0.4128964841365814,0.4128964841365814,1.0,1.0,-3.2990520000457764,1.0259666442871094,2.273085117340088,0.2512259483337402,0.8935373425483704,0.8935373425483704,0.0,211.9358367919922,217.0,49161.90234375,0.0,3239.01123046875,1.0,279.7425537109375,282.9641418457031,292.4224548339844,295.5369567871094,293.1499938964844,293.1499938964844,280.04998779296875,36377.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866780042648317,1.0,0.0,0.0,3.6436920166015625,3.643716096878052,8.858835371938767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.43701171875,0.0,1528.9788818359375,1895.4371337890625,0.0,4186.49609375,0.9041363000869752,1.0,0.0,3.0,1.0,0.0
12233820,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8561211228370667,0.4728635847568512,0.4284524619579315,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.937923014163971,0.6147950887680054,0.5837810039520264,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8696058988571167,0.4972244203090668,0.3493396341800689,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.785321056842804,0.3611064851284027,0.3459724485874176,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6758543848991394,0.2276378124952316,1.0456571578979492,284.88446044921875,284.95001220703125,300.3569641113281,289.45068359375,298.2008972167969,297.2307434082031,284.8861083984375,1.0,0.6431528329849243,0.4122343361377716,0.4122343361377716,1.0,1.0,-3.306326389312744,1.0267536640167236,2.2795727252960205,0.2502036392688751,0.8942311406135559,0.8942311406135559,0.0,213.3692169189453,220.0,48060.59375,0.0,3263.366455078125,1.0,280.0415344238281,283.1971130371094,292.4006652832031,295.4273681640625,293.1499938964844,293.1499938964844,280.3500061035156,36190.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736461043357848,1.0,0.0,0.0,3.635925769805908,3.6359498500823975,8.82111180544598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6279296875,0.0,1518.9898681640625,1895.4371337890625,0.0,4073.25146484375,0.9022817611694336,1.0,0.0,3.0,1.0,0.0
12233880,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8561211228370667,0.4728635847568512,0.4284524619579315,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.937923014163971,0.6147950887680054,0.5837810039520264,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8696058988571167,0.4972244203090668,0.3493396341800689,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.785321056842804,0.3611064851284027,0.3459724485874176,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6758543848991394,0.2276378124952316,1.0456571578979492,284.88446044921875,284.95001220703125,300.3569641113281,289.45068359375,298.2008972167969,297.2307434082031,284.8861083984375,1.0,0.6431528329849243,0.4122343361377716,0.4122343361377716,1.0,1.0,-3.306326389312744,1.0267536640167236,2.2795727252960205,0.2502036392688751,0.8942311406135559,0.8942311406135559,0.0,213.3692169189453,220.0,48060.59375,0.0,3263.366455078125,1.0,280.0415344238281,283.1971130371094,292.4006652832031,295.4273681640625,293.1499938964844,293.1499938964844,280.3500061035156,36190.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736461043357848,1.0,0.0,0.0,3.635925769805908,3.6359498500823975,8.82111180544598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.6279296875,0.0,1518.9898681640625,1895.4371337890625,0.0,4073.25146484375,0.9022817611694336,1.0,0.0,3.0,1.0,0.0
12233940,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8557798862457275,0.4735992848873138,0.4290083348751068,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.938283622264862,0.6171426177024841,0.5858380794525146,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8717494606971741,0.5023341774940491,0.3527953922748565,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7857940196990967,0.3627946376800537,0.3474549949169159,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6762443780899048,0.2287116050720214,1.0500036478042605,285.0775756835937,284.95001220703125,300.3615417480469,289.4363098144531,298.2133483886719,297.2483215332031,285.07928466796875,1.0,0.6457215547561646,0.4115721583366394,0.4115721583366394,1.0,1.0,-3.320630073547364,1.030024528503418,2.2906055450439453,0.2501000761985779,0.8975295424461365,0.8975295424461365,0.0,214.7241668701172,223.0,47064.8203125,0.0,3303.21533203125,1.0,280.3414611816406,283.43072509765625,292.39459228515625,295.3547668457031,293.1499938964844,293.1499938964844,280.6499938964844,35952.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627388119697572,1.0,0.0,0.0,3.637038230895996,3.637062072753906,8.82651079336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.67626953125,0.0,1518.4410400390625,1895.4371337890625,0.0,3976.9619140625,0.9023687243461608,1.0,0.0,3.0,1.0,0.0
12234000,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8557798862457275,0.4735992848873138,0.4290083348751068,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.938283622264862,0.6171426177024841,0.5858380794525146,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8717494606971741,0.5023341774940491,0.3527953922748565,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.7857940196990967,0.3627946376800537,0.3474549949169159,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.6762443780899048,0.2287116050720214,1.0500036478042605,285.0775756835937,284.95001220703125,300.3615417480469,289.4363098144531,298.2133483886719,297.2483215332031,285.07928466796875,1.0,0.6457215547561646,0.4115721583366394,0.4115721583366394,1.0,1.0,-3.320630073547364,1.030024528503418,2.2906055450439453,0.2501000761985779,0.8975295424461365,0.8975295424461365,0.0,214.7241668701172,223.0,47064.8203125,0.0,3303.21533203125,1.0,280.3414611816406,283.43072509765625,292.39459228515625,295.3547668457031,293.1499938964844,293.1499938964844,280.6499938964844,35952.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627388119697572,1.0,0.0,0.0,3.637038230895996,3.637062072753906,8.82651079336938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.67626953125,0.0,1518.4410400390625,1895.4371337890625,0.0,3976.9619140625,0.9023687243461608,1.0,0.0,3.0,1.0,0.0
12234060,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8556070923805237,0.4747134149074554,0.4299515187740326,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.938840925693512,0.6199529767036438,0.5883984565734863,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8740606904029846,0.5078638792037964,0.3565785884857178,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7864997386932373,0.364862859249115,0.349348783493042,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.6769827604293823,0.2301500141620636,1.0562139749526978,285.2700500488281,284.95001220703125,300.3664245605469,289.4211120605469,298.22686767578125,297.268310546875,285.27166748046875,1.0,0.6489580273628235,0.4105565845966339,0.4105565845966339,1.0,1.0,-3.339137315750122,1.0338175296783447,2.3053197860717773,0.2495627999305725,0.903388738632202,0.903388738632202,0.0,216.3663787841797,226.0,46139.046875,0.0,3354.59033203125,1.0,280.6418151855469,283.6615905761719,292.3872375488281,295.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,35693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534980058670044,1.0,0.0,0.0,3.6478209495544434,3.6478450298309326,8.878923836164176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.107421875,0.0,1528.451904296875,1895.4371337890625,0.0,3894.41943359375,0.9046030044555664,1.0,0.0,3.0,1.0,0.0
12234120,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.8556070923805237,0.4747134149074554,0.4299515187740326,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.938840925693512,0.6199529767036438,0.5883984565734863,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.8740606904029846,0.5078638792037964,0.3565785884857178,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7864997386932373,0.364862859249115,0.349348783493042,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.6769827604293823,0.2301500141620636,1.0562139749526978,285.2700500488281,284.95001220703125,300.3664245605469,289.4211120605469,298.22686767578125,297.268310546875,285.27166748046875,1.0,0.6489580273628235,0.4105565845966339,0.4105565845966339,1.0,1.0,-3.339137315750122,1.0338175296783447,2.3053197860717773,0.2495627999305725,0.903388738632202,0.903388738632202,0.0,216.3663787841797,226.0,46139.046875,0.0,3354.59033203125,1.0,280.6418151855469,283.6615905761719,292.3872375488281,295.2889709472656,293.1499938964844,293.1499938964844,280.3500061035156,35693.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534980058670044,1.0,0.0,0.0,3.6478209495544434,3.6478450298309326,8.878923836164176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.107421875,0.0,1528.451904296875,1895.4371337890625,0.0,3894.41943359375,0.9046030044555664,1.0,0.0,3.0,1.0,0.0
12234180,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8531662225723267,0.4739098846912384,0.4299012124538421,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9367294311523438,0.6209887862205505,0.5900545120239258,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.8741442561149597,0.5118591785430908,0.3597828149795532,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7852634787559509,0.3658871650695801,0.3507732450962066,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6760630011558533,0.2309206128120422,1.0613194704055786,285.114013671875,284.95001220703125,300.3715209960937,289.4052124023437,298.2279357910156,297.27069091796875,285.1130065917969,1.0,0.6522641181945801,0.409540981054306,0.409540981054306,1.0,1.0,-3.3527932167053223,1.0358129739761353,2.316980123519897,0.2486004382371902,0.9042921662330629,0.9042921662330629,0.0,219.4395751953125,229.0,47418.69140625,0.0,3403.459228515625,1.0,280.35797119140625,283.4596862792969,292.4563293457031,295.50738525390625,293.1499938964844,293.1499938964844,280.04998779296875,35765.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679588079452516,1.0,0.0,0.0,3.6572248935699454,3.657248973846436,8.924762369133532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.48193359375,0.0,1539.46435546875,1895.4371337890625,0.0,4023.205810546875,0.9067270159721376,1.0,0.0,3.0,1.0,0.0
12234240,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8531662225723267,0.4739098846912384,0.4299012124538421,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138916015625,0.9367294311523438,0.6209887862205505,0.5900545120239258,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.8741442561149597,0.5118591785430908,0.3597828149795532,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.7852634787559509,0.3658871650695801,0.3507732450962066,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.6760630011558533,0.2309206128120422,1.0613194704055786,285.114013671875,284.95001220703125,300.3715209960937,289.4052124023437,298.2279357910156,297.27069091796875,285.1130065917969,1.0,0.6522641181945801,0.409540981054306,0.409540981054306,1.0,1.0,-3.3527932167053223,1.0358129739761353,2.316980123519897,0.2486004382371902,0.9042921662330629,0.9042921662330629,0.0,219.4395751953125,229.0,47418.69140625,0.0,3403.459228515625,1.0,280.35797119140625,283.4596862792969,292.4563293457031,295.50738525390625,293.1499938964844,293.1499938964844,280.04998779296875,35765.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679588079452516,1.0,0.0,0.0,3.6572248935699454,3.657248973846436,8.924762369133532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.48193359375,0.0,1539.46435546875,1895.4371337890625,0.0,4023.205810546875,0.9067270159721376,1.0,0.0,3.0,1.0,0.0
