time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234300,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8508127331733704,0.472863107919693,0.4292497038841247,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9342654943466188,0.620775580406189,0.5901767611503601,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.8730520606040955,0.5132978558540344,0.3609776794910431,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7835870981216431,0.3659224212169647,0.3510445356369018,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.6746216416358948,0.2309398055076599,1.0623623132705688,284.9781494140625,284.95001220703125,300.3740539550781,289.39703369140625,298.2241516113281,297.2658996582031,284.97137451171875,1.0,0.6536477208137512,0.4090331792831421,0.4090331792831421,1.0,1.0,-3.3551807403564453,1.0352346897125244,2.319946050643921,0.247550219297409,0.9031582474708556,0.9031582474708556,0.0,221.54640197753903,229.0,48462.1640625,0.0,3421.032958984375,1.0,280.10113525390625,283.2841186523437,292.4800109863281,295.6590576171875,293.1499938964844,293.1499938964844,280.04998779296875,35860.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977978765964508,1.0,0.0,0.0,3.659680128097534,3.659704208374024,8.936748372434522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.7353515625,0.0,1542.9202880859375,1895.4371337890625,0.0,4111.12890625,0.9073041081428528,1.0,0.0,3.0,1.0,0.0
12234360,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8479135036468506,0.471557468175888,0.4282321035861969,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.9310840368270874,0.6202169060707092,0.5898559093475342,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8713985681533813,0.5144954919815063,0.3619217872619629,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.7813702821731567,0.3657157123088836,0.3510256707668304,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.6726576089859009,0.2307521104812622,1.062333583831787,284.9317321777344,284.95001220703125,300.3766174316406,289.3887023925781,298.2184753417969,297.2586669921875,284.9305114746094,1.0,0.6547883152961731,0.4084742963314056,0.4084742963314056,1.0,1.0,-3.35465407371521,1.0334923267364502,2.32116174697876,0.2460026741027832,0.902534008026123,0.902534008026123,0.0,223.8963928222656,217.0,48591.80078125,0.0,3433.27978515625,1.0,280.05780029296875,283.23388671875,292.448974609375,295.5935974121094,293.1499938964844,293.1499938964844,279.75,35940.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831022620201112,1.0,0.0,0.0,3.6600308418273926,3.660054922103882,8.938462201513175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.30029296875,0.0,1543.9136962890625,1895.4371337890625,0.0,4155.630859375,0.9074666500091552,1.0,0.0,3.0,1.0,0.0
12234420,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8479706048965454,0.4685712456703186,0.4256092309951782,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9324739575386048,0.6185191869735718,0.5883728861808777,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8744238018989563,0.516502857208252,0.3633446395397186,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7825126051902771,0.3648805022239685,0.3502978682518005,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6734546422958374,0.2299935221672058,1.0591583251953125,284.7437744140625,284.95001220703125,300.3816833496094,289.3717346191406,298.2051696777344,297.2419738769531,284.7423095703125,1.0,0.6522560715675354,0.4073565304279327,0.4073565304279327,1.0,1.0,-3.346742630004883,1.0275702476501465,2.3191723823547363,0.242079347372055,0.8982263207435608,0.8982263207435608,0.0,221.70046997070312,205.0,49614.046875,0.0,3402.48193359375,1.0,279.758056640625,283.0060729980469,292.4201354980469,295.6343688964844,293.1499938964844,293.1499938964844,280.04998779296875,36169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952383637428284,1.0,0.0,0.0,3.6544029712677,3.6544270515441895,8.910993756217067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.03564453125,0.0,1539.3414306640625,1895.4371337890625,0.0,4259.708984375,0.9063581824302672,1.0,0.0,3.0,1.0,0.0
12234480,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8479706048965454,0.4685712456703186,0.4256092309951782,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9324739575386048,0.6185191869735718,0.5883728861808777,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8744238018989563,0.516502857208252,0.3633446395397186,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7825126051902771,0.3648805022239685,0.3502978682518005,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.6734546422958374,0.2299935221672058,1.0591583251953125,284.7437744140625,284.95001220703125,300.3816833496094,289.3717346191406,298.2051696777344,297.2419738769531,284.7423095703125,1.0,0.6522560715675354,0.4073565304279327,0.4073565304279327,1.0,1.0,-3.346742630004883,1.0275702476501465,2.3191723823547363,0.242079347372055,0.8982263207435608,0.8982263207435608,0.0,221.70046997070312,205.0,49614.046875,0.0,3402.48193359375,1.0,279.758056640625,283.0060729980469,292.4201354980469,295.6343688964844,293.1499938964844,293.1499938964844,280.04998779296875,36169.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952383637428284,1.0,0.0,0.0,3.6544029712677,3.6544270515441895,8.910993756217067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.03564453125,0.0,1539.3414306640625,1895.4371337890625,0.0,4259.708984375,0.9063581824302672,1.0,0.0,3.0,1.0,0.0
12234540,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8538679480552673,0.4674648642539978,0.4237837791442871,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9411951899528505,0.6184031963348389,0.5874263644218445,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8836660385131836,0.5200722217559814,0.3652279675006866,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7890408039093018,0.3649978339672088,0.3497714400291443,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6788866519927979,0.2298288941383361,1.0559180974960327,284.902099609375,284.95001220703125,300.38653564453125,289.3543701171875,298.2029724121094,297.2411193847656,284.90313720703125,1.0,0.6475372910499573,0.4062387347221374,0.4062387347221374,1.0,1.0,-3.3411295413970947,1.0224759578704834,2.318653583526612,0.2381713539361953,0.8988915681838989,0.8988915681838989,0.0,214.2338714599609,193.0,48414.15625,0.0,3347.040283203125,1.0,280.04205322265625,283.2087707519531,292.31964111328125,295.3887023925781,293.1499938964844,293.1499938964844,280.3500061035156,36077.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984260320663452,1.0,0.0,0.0,3.650794267654419,3.650818347930908,8.89340356025059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.06787109375,0.0,1534.6351318359375,1895.4371337890625,0.0,4165.64453125,0.9055173397064208,1.0,0.0,3.0,1.0,0.0
12234600,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8538679480552673,0.4674648642539978,0.4237837791442871,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9411951899528505,0.6184031963348389,0.5874263644218445,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8836660385131836,0.5200722217559814,0.3652279675006866,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7890408039093018,0.3649978339672088,0.3497714400291443,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.6788866519927979,0.2298288941383361,1.0559180974960327,284.902099609375,284.95001220703125,300.38653564453125,289.3543701171875,298.2029724121094,297.2411193847656,284.90313720703125,1.0,0.6475372910499573,0.4062387347221374,0.4062387347221374,1.0,1.0,-3.3411295413970947,1.0224759578704834,2.318653583526612,0.2381713539361953,0.8988915681838989,0.8988915681838989,0.0,214.2338714599609,193.0,48414.15625,0.0,3347.040283203125,1.0,280.04205322265625,283.2087707519531,292.31964111328125,295.3887023925781,293.1499938964844,293.1499938964844,280.3500061035156,36077.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984260320663452,1.0,0.0,0.0,3.650794267654419,3.650818347930908,8.89340356025059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.06787109375,0.0,1534.6351318359375,1895.4371337890625,0.0,4165.64453125,0.9055173397064208,1.0,0.0,3.0,1.0,0.0
12234660,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8657337427139282,0.4678926169872284,0.4234878420829773,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.956559717655182,0.6199468374252319,0.5881139039993286,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8991331458091736,0.5250455737113953,0.368153303861618,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8010782599449158,0.3662739992141723,0.3502988219261169,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6893428564071655,0.230577602982521,1.0562597513198853,285.083740234375,284.95001220703125,300.3910522460937,289.3367614746094,298.2118225097656,297.254150390625,285.08502197265625,1.0,0.642389178276062,0.4055692553520202,0.4055692553520202,1.0,1.0,-3.34615445137024,1.022325038909912,2.323829412460327,0.2368336766958236,0.9021912813186646,0.9021912813186646,0.0,203.3549194335937,181.0,47310.71484375,0.0,3296.401611328125,1.0,280.34161376953125,283.43292236328125,292.2884826660156,295.2690124511719,293.1499938964844,293.1499938964844,280.04998779296875,35891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714707136154176,1.0,0.0,0.0,3.654247522354126,3.6542716026306152,8.910236601877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4404296875,0.0,1537.0867919921875,1895.4371337890625,0.0,4054.15185546875,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12234720,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8657337427139282,0.4678926169872284,0.4234878420829773,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.956559717655182,0.6199468374252319,0.5881139039993286,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8991331458091736,0.5250455737113953,0.368153303861618,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.8010782599449158,0.3662739992141723,0.3502988219261169,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.6893428564071655,0.230577602982521,1.0562597513198853,285.083740234375,284.95001220703125,300.3910522460937,289.3367614746094,298.2118225097656,297.254150390625,285.08502197265625,1.0,0.642389178276062,0.4055692553520202,0.4055692553520202,1.0,1.0,-3.34615445137024,1.022325038909912,2.323829412460327,0.2368336766958236,0.9021912813186646,0.9021912813186646,0.0,203.3549194335937,181.0,47310.71484375,0.0,3296.401611328125,1.0,280.34161376953125,283.43292236328125,292.2884826660156,295.2690124511719,293.1499938964844,293.1499938964844,280.04998779296875,35891.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714707136154176,1.0,0.0,0.0,3.654247522354126,3.6542716026306152,8.910236601877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.4404296875,0.0,1537.0867919921875,1895.4371337890625,0.0,4054.15185546875,0.9061694741249084,1.0,0.0,3.0,1.0,0.0
12234780,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8789709806442261,0.466824322938919,0.4226183593273163,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.972119927406311,0.6202346682548523,0.5884383916854858,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9169296622276306,0.5288086533546448,0.3707594573497772,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.814125120639801,0.3668928742408752,0.3507320284843445,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7011451125144958,0.2310013622045517,1.056934833526611,284.9218444824219,284.95001220703125,300.3951110839844,289.3190002441406,298.2120361328125,297.255126953125,284.9206848144531,1.0,0.636934220790863,0.4048997461795807,0.4048997461795807,1.0,1.0,-3.349979877471924,1.0217678546905518,2.328212022781372,0.235690951347351,0.9004887938499451,0.9004887938499451,0.0,192.32159423828125,169.0,48444.45703125,0.0,3241.995361328125,1.0,280.0579528808594,283.22900390625,292.354736328125,295.4706420898437,293.1499938964844,293.1499938964844,279.75,36008.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826313257217408,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.99755859375,0.0,1538.4339599609375,1895.4371337890625,0.0,4151.5537109375,0.9063191413879396,1.0,0.0,3.0,1.0,0.0
12234840,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8789709806442261,0.466824322938919,0.4226183593273163,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.972119927406311,0.6202346682548523,0.5884383916854858,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9169296622276306,0.5288086533546448,0.3707594573497772,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.814125120639801,0.3668928742408752,0.3507320284843445,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7011451125144958,0.2310013622045517,1.056934833526611,284.9218444824219,284.95001220703125,300.3951110839844,289.3190002441406,298.2120361328125,297.255126953125,284.9206848144531,1.0,0.636934220790863,0.4048997461795807,0.4048997461795807,1.0,1.0,-3.349979877471924,1.0217678546905518,2.328212022781372,0.235690951347351,0.9004887938499451,0.9004887938499451,0.0,192.32159423828125,169.0,48444.45703125,0.0,3241.995361328125,1.0,280.0579528808594,283.22900390625,292.354736328125,295.4706420898437,293.1499938964844,293.1499938964844,279.75,36008.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826313257217408,1.0,0.0,0.0,3.654673337936402,3.65469741821289,8.912312523534638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.99755859375,0.0,1538.4339599609375,1895.4371337890625,0.0,4151.5537109375,0.9063191413879396,1.0,0.0,3.0,1.0,0.0
12234900,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.885223388671875,0.465729147195816,0.4216350317001343,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.9788920879364014,0.6197542548179626,0.5880013704299927,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78387451171875,0.9260851144790648,0.5301963686943054,0.3716990351676941,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8200001120567322,0.3668067455291748,0.3505861163139343,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.7066959142684937,0.2309300154447555,1.0561269521713257,284.7840881347656,284.95001220703125,300.3969421386719,289.31011962890625,298.2085876464844,297.25079345703125,284.7771301269531,1.0,0.633886992931366,0.4045650064945221,0.4045650064945221,1.0,1.0,-3.348259687423706,1.02021586894989,2.328043937683105,0.2346733212471008,0.8980419635772705,0.8980419635772705,0.0,187.1119537353516,169.0,49418.3359375,0.0,3208.34716796875,1.0,279.80126953125,283.0533752441406,292.37939453125,295.618896484375,293.1499938964844,293.1499938964844,279.75,36120.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913623929023744,1.0,0.0,0.0,3.652193307876587,3.652217388153076,8.900221359908755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.23095703125,0.0,1536.510498046875,1895.4371337890625,0.0,4226.68017578125,0.905803918838501,1.0,0.0,3.0,1.0,0.0
12234960,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364501953125,0.8912387490272522,0.4644103646278381,0.4203205704689026,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.9850403070449828,0.618974506855011,0.5871680974960327,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.9350592494010924,0.5313739776611328,0.3724069893360138,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8255804777145386,0.3665142953395843,0.3501851856708526,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371826171875,0.7119117975234985,0.2306914776563644,1.0544308423995972,284.7364196777344,284.95001220703125,300.39862060546875,289.3012390136719,298.203369140625,297.24444580078125,284.7350769042969,1.0,0.6305837631225586,0.404129147529602,0.404129147529602,1.0,1.0,-3.3440098762512207,1.0175131559371948,2.3264966011047363,0.233079582452774,0.896102249622345,0.896102249622345,0.0,182.0614318847656,157.0,49485.35546875,0.0,3170.00244140625,1.0,279.7578430175781,283.0035400390625,292.350341796875,295.5508728027344,293.1499938964844,293.1499938964844,280.04998779296875,36214.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954912066459656,1.0,0.0,0.0,3.647335767745972,3.647359848022461,8.87656199211051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.5263671875,0.0,1531.8121337890625,1895.4371337890625,0.0,4261.85595703125,0.904813587665558,1.0,0.0,3.0,1.0,0.0
12235020,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.907728672027588,0.4635961055755615,0.4186510443687439,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990005493164062,0.6189956068992615,0.5858837962150574,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9570877552032472,0.535315752029419,0.3744512498378753,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8400548100471497,0.3668834269046783,0.34977787733078,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7244458198547363,0.2308204919099807,1.0519198179244995,284.8969116210937,284.95001220703125,300.40142822265625,289.2835693359375,298.2032775878906,297.24664306640625,284.8979797363281,1.0,0.623814582824707,0.4032574295997619,0.4032574295997619,1.0,1.0,-3.339345932006836,1.0134272575378418,2.325918674468994,0.2301184982061386,0.8967136740684509,0.8967136740684509,0.0,170.6941680908203,160.0,48297.40625,0.0,3094.89697265625,1.0,280.0419616699219,283.2081298828125,292.2519226074219,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36105.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985253632068634,1.0,0.0,0.0,3.642669200897217,3.642693281173706,8.853862141222635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.76123046875,0.0,1525.8184814453125,1895.4371337890625,0.0,4174.22021484375,0.9037218689918518,1.0,0.0,3.0,1.0,0.0
12235080,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.907728672027588,0.4635961055755615,0.4186510443687439,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990005493164062,0.6189956068992615,0.5858837962150574,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9570877552032472,0.535315752029419,0.3744512498378753,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8400548100471497,0.3668834269046783,0.34977787733078,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7244458198547363,0.2308204919099807,1.0519198179244995,284.8969116210937,284.95001220703125,300.40142822265625,289.2835693359375,298.2032775878906,297.24664306640625,284.8979797363281,1.0,0.623814582824707,0.4032574295997619,0.4032574295997619,1.0,1.0,-3.339345932006836,1.0134272575378418,2.325918674468994,0.2301184982061386,0.8967136740684509,0.8967136740684509,0.0,170.6941680908203,160.0,48297.40625,0.0,3094.89697265625,1.0,280.0419616699219,283.2081298828125,292.2519226074219,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,36105.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985253632068634,1.0,0.0,0.0,3.642669200897217,3.642693281173706,8.853862141222635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.76123046875,0.0,1525.8184814453125,1895.4371337890625,0.0,4174.22021484375,0.9037218689918518,1.0,0.0,3.0,1.0,0.0
12235140,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9191048741340636,0.4640470445156097,0.418647825717926,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.6221744418144226,0.5690112709999084,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9707450270652772,0.5404463410377502,0.3776872456073761,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8495877385139465,0.3681832551956177,0.3505991995334625,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7323076128959656,0.2316494435071945,1.053885817527771,285.0643615722656,284.95001220703125,300.40338134765625,289.26611328125,298.2123413085937,297.26251220703125,285.0619812011719,1.0,0.6212536692619324,0.4023857116699219,0.4023857116699219,1.0,1.0,-3.338338851928711,1.0111502408981323,2.327188730239868,0.2190106809139251,0.8996990919113159,0.8996990919113159,0.0,164.1623077392578,163.0,47035.58984375,0.0,3044.4482421875,1.0,280.3416748046875,283.4193420410156,292.21783447265625,295.18475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35917.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725618958473206,1.0,0.0,0.0,3.645223617553711,3.6452476978302,8.866284133546287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.17919921875,0.0,1527.2476806640625,1895.4371337890625,0.0,4063.73876953125,0.9041678309440612,1.0,0.0,3.0,1.0,0.0
12235200,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9191048741340636,0.4640470445156097,0.418647825717926,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.6221744418144226,0.5690112709999084,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9707450270652772,0.5404463410377502,0.3776872456073761,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8495877385139465,0.3681832551956177,0.3505991995334625,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7323076128959656,0.2316494435071945,1.053885817527771,285.0643615722656,284.95001220703125,300.40338134765625,289.26611328125,298.2123413085937,297.26251220703125,285.0619812011719,1.0,0.6212536692619324,0.4023857116699219,0.4023857116699219,1.0,1.0,-3.338338851928711,1.0111502408981323,2.327188730239868,0.2190106809139251,0.8996990919113159,0.8996990919113159,0.0,164.1623077392578,163.0,47035.58984375,0.0,3044.4482421875,1.0,280.3416748046875,283.4193420410156,292.21783447265625,295.18475341796875,293.1499938964844,293.1499938964844,280.6499938964844,35917.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725618958473206,1.0,0.0,0.0,3.645223617553711,3.6452476978302,8.866284133546287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.17919921875,0.0,1527.2476806640625,1895.4371337890625,0.0,4063.73876953125,0.9041678309440612,1.0,0.0,3.0,1.0,0.0
12235260,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.9211987257003784,0.465082436800003,0.4194248616695404,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.9990000128746032,0.6269442439079285,0.5667230486869812,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.9751307964324952,0.5462023615837097,0.3815493285655975,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8519559502601624,0.3700622916221618,0.3522144854068756,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7343630194664001,0.2329872548580169,1.0592262744903564,285.2474670410156,284.95001220703125,300.4044189453125,289.2490234375,298.2276306152344,297.2857360839844,285.2485656738281,1.0,0.6203827261924744,0.401837944984436,0.401837944984436,1.0,1.0,-3.3375253677368164,1.0087611675262451,2.328764200210572,0.2259114384651184,0.905214548110962,0.905214548110962,0.0,163.9866485595703,166.0,45978.02734375,0.0,3052.665771484375,1.0,280.6418762207031,283.64508056640625,292.20361328125,295.0972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96079283952713,1.0,0.0,0.0,3.655961990356445,3.655986070632935,8.918598837226455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0859375,0.0,1537.5281982421875,1895.4371337890625,0.0,3959.650390625,0.9064217805862428,1.0,0.0,3.0,1.0,0.0
12235320,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.9211987257003784,0.465082436800003,0.4194248616695404,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.9990000128746032,0.6269442439079285,0.5667230486869812,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474975585937,0.9751307964324952,0.5462023615837097,0.3815493285655975,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.8519559502601624,0.3700622916221618,0.3522144854068756,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467956542969,0.7343630194664001,0.2329872548580169,1.0592262744903564,285.2474670410156,284.95001220703125,300.4044189453125,289.2490234375,298.2276306152344,297.2857360839844,285.2485656738281,1.0,0.6203827261924744,0.401837944984436,0.401837944984436,1.0,1.0,-3.3375253677368164,1.0087611675262451,2.328764200210572,0.2259114384651184,0.905214548110962,0.905214548110962,0.0,163.9866485595703,166.0,45978.02734375,0.0,3052.665771484375,1.0,280.6418762207031,283.64508056640625,292.20361328125,295.0972900390625,293.1499938964844,293.1499938964844,280.3500061035156,35695.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96079283952713,1.0,0.0,0.0,3.655961990356445,3.655986070632935,8.918598837226455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0859375,0.0,1537.5281982421875,1895.4371337890625,0.0,3959.650390625,0.9064217805862428,1.0,0.0,3.0,1.0,0.0
12235380,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.92203551530838,0.4643020629882812,0.4192558825016022,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.6303160190582275,0.5651702284812927,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9784957766532898,0.5503840446472168,0.384801834821701,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8536279201507568,0.3709489107131958,0.353380024433136,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7358768582344055,0.2336801290512085,1.0633833408355713,285.0829772949219,284.95001220703125,300.40435791015625,289.2323608398437,298.2311096191406,297.29248046875,285.0819091796875,1.0,0.6214983463287354,0.4012901484966278,0.4012901484966278,1.0,1.0,-3.345770359039306,1.0100775957107544,2.3356926441192627,0.2254509627819061,0.9056346416473388,0.9056346416473388,0.0,163.9127197265625,169.0,47171.40625,0.0,3070.353759765625,1.0,280.35791015625,283.4375,292.2742919921875,295.3082580566406,293.1499938964844,293.1499938964844,280.04998779296875,35790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733639359474182,1.0,0.0,0.0,3.664449453353882,3.664473533630371,8.960057016338396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.0849609375,0.0,1547.7305908203125,1895.4371337890625,0.0,4070.77685546875,0.908359169960022,1.0,0.0,3.0,1.0,0.0
12235440,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.92203551530838,0.4643020629882812,0.4192558825016022,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.9990000128746032,0.6303160190582275,0.5651702284812927,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9784957766532898,0.5503840446472168,0.384801834821701,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8536279201507568,0.3709489107131958,0.353380024433136,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.7358768582344055,0.2336801290512085,1.0633833408355713,285.0829772949219,284.95001220703125,300.40435791015625,289.2323608398437,298.2311096191406,297.29248046875,285.0819091796875,1.0,0.6214983463287354,0.4012901484966278,0.4012901484966278,1.0,1.0,-3.345770359039306,1.0100775957107544,2.3356926441192627,0.2254509627819061,0.9056346416473388,0.9056346416473388,0.0,163.9127197265625,169.0,47171.40625,0.0,3070.353759765625,1.0,280.35791015625,283.4375,292.2742919921875,295.3082580566406,293.1499938964844,293.1499938964844,280.04998779296875,35790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733639359474182,1.0,0.0,0.0,3.664449453353882,3.664473533630371,8.960057016338396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.0849609375,0.0,1547.7305908203125,1895.4371337890625,0.0,4070.77685546875,0.908359169960022,1.0,0.0,3.0,1.0,0.0
12235500,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9204900860786438,0.4633183479309082,0.4185875654220581,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9990000128746032,0.6309079527854919,0.5667165517807007,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9786254167556764,0.5519319176673889,0.3860240876674652,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8529989123344421,0.370941162109375,0.353543072938919,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.735397458076477,0.2336879968643188,1.064049243927002,284.94647216796875,284.95001220703125,300.40386962890625,289.2242431640625,298.2275695800781,297.2884826660156,284.93975830078125,1.0,0.6223301291465759,0.4010162651538849,0.4010162651538849,1.0,1.0,-3.349294662475586,1.0105245113372805,2.3387701511383057,0.2251482903957367,0.9042823314666748,0.9042823314666748,0.0,164.55117797851562,169.0,48212.69921875,0.0,3081.769287109375,1.0,280.1009521484375,283.2618408203125,292.3003234863281,295.46063232421875,293.1499938964844,293.1499938964844,280.04998779296875,35891.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828041791915894,1.0,0.0,0.0,3.6662826538085938,3.666306734085083,8.969024065663689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.45458984375,0.0,1550.5452880859375,1895.4371337890625,0.0,4153.05078125,0.9088019728660583,1.0,0.0,3.0,1.0,0.0
12235560,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9178991317749025,0.4621061980724334,0.4175827801227569,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.6307926774024963,0.5695015788078308,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.977923572063446,0.553259551525116,0.3870023787021637,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8515583276748657,0.3707089424133301,0.3534308075904846,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7342143058776855,0.2335066944360733,1.063721776008606,284.90191650390625,284.95001220703125,300.403076171875,289.2162780761719,298.22088623046875,297.2807922363281,284.90093994140625,1.0,0.623243510723114,0.4005415737628937,0.4005415737628937,1.0,1.0,-3.3520848751068115,1.010181188583374,2.341903686523437,0.2242262959480285,0.9034767150878906,0.9034767150878906,0.0,165.53335571289062,172.0,48365.06640625,0.0,3093.55517578125,1.0,280.0577392578125,283.21356201171875,292.2718200683594,295.3979187011719,293.1499938964844,293.1499938964844,279.75,35974.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875686764717102,1.0,0.0,0.0,3.6659786701202393,3.666002750396729,8.967536473392101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.89306640625,0.0,1550.828125,1895.4371337890625,0.0,4194.158203125,0.908820629119873,1.0,0.0,3.0,1.0,0.0
12235620,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9115774631500244,0.459356278181076,0.4153079390525818,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.9990000128746032,0.628806471824646,0.5768063068389893,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.9754456877708436,0.5555697679519653,0.3887412846088409,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8476146459579468,0.3698586821556091,0.3528376519680023,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7308592200279236,0.2327999770641327,1.0614821910858154,284.7239685058594,284.95001220703125,300.4004821777344,289.2008972167969,298.2034606933594,297.2603454589844,284.7230529785156,1.0,0.625221848487854,0.3995921909809112,0.3995921909809112,1.0,1.0,-3.356821060180664,1.0091208219528198,2.347700357437134,0.2221871465444564,0.8989605903625488,0.8989605903625488,0.0,168.00399780273438,175.0,49510.875,0.0,3118.210693359375,1.0,279.75799560546875,282.9942626953125,292.2489318847656,295.4499816894531,293.1499938964844,293.1499938964844,280.04998779296875,36199.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999653458595276,1.0,0.0,0.0,3.659178733825684,3.659202814102173,8.934299557949998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.3916015625,0.0,1544.8985595703125,1895.4371337890625,0.0,4297.07861328125,0.9074486494064332,1.0,0.0,3.0,1.0,0.0
12235680,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.9115774631500244,0.459356278181076,0.4153079390525818,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.9990000128746032,0.628806471824646,0.5768063068389893,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.9754456877708436,0.5555697679519653,0.3887412846088409,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.8476146459579468,0.3698586821556091,0.3528376519680023,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245483398437,0.7308592200279236,0.2327999770641327,1.0614821910858154,284.7239685058594,284.95001220703125,300.4004821777344,289.2008972167969,298.2034606933594,297.2603454589844,284.7230529785156,1.0,0.625221848487854,0.3995921909809112,0.3995921909809112,1.0,1.0,-3.356821060180664,1.0091208219528198,2.347700357437134,0.2221871465444564,0.8989605903625488,0.8989605903625488,0.0,168.00399780273438,175.0,49510.875,0.0,3118.210693359375,1.0,279.75799560546875,282.9942626953125,292.2489318847656,295.4499816894531,293.1499938964844,293.1499938964844,280.04998779296875,36199.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999653458595276,1.0,0.0,0.0,3.659178733825684,3.659202814102173,8.934299557949998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.3916015625,0.0,1544.8985595703125,1895.4371337890625,0.0,4297.07861328125,0.9074486494064332,1.0,0.0,3.0,1.0,0.0
12235740,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9068620800971984,0.4584342539310455,0.4140091836452484,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6271153092384338,0.5831804275512695,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9739819169044496,0.5595451593399048,0.3911534547805786,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8445164561271667,0.3699683547019958,0.3526674509048462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7281139492988586,0.2326764017343521,1.0601862668991089,284.89556884765625,284.95001220703125,300.3964538574219,289.18634033203125,298.1972351074219,297.2562561035156,284.89703369140625,1.0,0.6274659633636475,0.3986428081989288,0.3986428081989288,1.0,1.0,-3.364055871963501,1.0089209079742432,2.3551347255706787,0.2203019708395004,0.8996328711509705,0.8996328711509705,0.0,170.32350158691406,178.0,48454.28515625,0.0,3147.647705078125,1.0,280.0420837402344,283.2073059082031,292.1540222167969,295.2191467285156,293.1499938964844,293.1499938964844,280.3500061035156,36095.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891713857650756,1.0,0.0,0.0,3.6548800468444815,3.654904127120972,8.913321494219417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.45947265625,0.0,1539.31787109375,1895.4371337890625,0.0,4207.9208984375,0.9064452648162842,1.0,0.0,3.0,1.0,0.0
12235800,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9068620800971984,0.4584342539310455,0.4140091836452484,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6271153092384338,0.5831804275512695,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9739819169044496,0.5595451593399048,0.3911534547805786,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8445164561271667,0.3699683547019958,0.3526674509048462,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7281139492988586,0.2326764017343521,1.0601862668991089,284.89556884765625,284.95001220703125,300.3964538574219,289.18634033203125,298.1972351074219,297.2562561035156,284.89703369140625,1.0,0.6274659633636475,0.3986428081989288,0.3986428081989288,1.0,1.0,-3.364055871963501,1.0089209079742432,2.3551347255706787,0.2203019708395004,0.8996328711509705,0.8996328711509705,0.0,170.32350158691406,178.0,48454.28515625,0.0,3147.647705078125,1.0,280.0420837402344,283.2073059082031,292.1540222167969,295.2191467285156,293.1499938964844,293.1499938964844,280.3500061035156,36095.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891713857650756,1.0,0.0,0.0,3.6548800468444815,3.654904127120972,8.913321494219417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.45947265625,0.0,1539.31787109375,1895.4371337890625,0.0,4207.9208984375,0.9064452648162842,1.0,0.0,3.0,1.0,0.0
12235860,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9049197435379028,0.4589380025863647,0.4142656326293945,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.627016007900238,0.5870610475540161,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9747209548950196,0.5649054050445557,0.3947097957134247,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8434785008430481,0.3711916506290436,0.3536425232887268,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7271720170974731,0.2333920449018478,1.062772512435913,285.0859375,284.95001220703125,300.39080810546875,289.1726989746094,298.20172119140625,297.2673034667969,285.0875244140625,1.0,0.6302911043167114,0.3978298008441925,0.3978298008441925,1.0,1.0,-3.377586841583252,1.0112570524215698,2.366329908370972,0.2195089310407638,0.9030263423919678,0.9030263423919678,0.0,172.18121337890625,181.0,47444.70703125,0.0,3188.693359375,1.0,280.3416442871094,283.4380798339844,292.1276550292969,295.1111145019531,293.1499938964844,293.1499938964844,280.04998779296875,35897.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770516753196716,1.0,0.0,0.0,3.658082962036133,3.658107042312622,8.928950023801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.80224609375,0.0,1541.411865234375,1895.4371337890625,0.0,4103.04248046875,0.9070335030555724,1.0,0.0,3.0,1.0,0.0
12235920,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9049197435379028,0.4589380025863647,0.4142656326293945,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.627016007900238,0.5870610475540161,297.4591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9747209548950196,0.5649054050445557,0.3947097957134247,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.8434785008430481,0.3711916506290436,0.3536425232887268,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.7271720170974731,0.2333920449018478,1.062772512435913,285.0859375,284.95001220703125,300.39080810546875,289.1726989746094,298.20172119140625,297.2673034667969,285.0875244140625,1.0,0.6302911043167114,0.3978298008441925,0.3978298008441925,1.0,1.0,-3.377586841583252,1.0112570524215698,2.366329908370972,0.2195089310407638,0.9030263423919678,0.9030263423919678,0.0,172.18121337890625,181.0,47444.70703125,0.0,3188.693359375,1.0,280.3416442871094,283.4380798339844,292.1276550292969,295.1111145019531,293.1499938964844,293.1499938964844,280.04998779296875,35897.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770516753196716,1.0,0.0,0.0,3.658082962036133,3.658107042312622,8.928950023801008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.80224609375,0.0,1541.411865234375,1895.4371337890625,0.0,4103.04248046875,0.9070335030555724,1.0,0.0,3.0,1.0,0.0
12235980,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9015592932701112,0.4579247832298279,0.4139293134212494,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.6258095502853394,0.591978132724762,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9741379022598268,0.5689114928245544,0.3978854119777679,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8414825797080994,0.371713787317276,0.3545067310333252,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.725525438785553,0.2337221801280975,1.0655263662338257,284.93292236328125,284.95001220703125,300.38348388671875,289.16015625,298.197021484375,297.26611328125,284.93218994140625,1.0,0.6334381103515625,0.3970167636871338,0.3970167636871338,1.0,1.0,-3.3912806510925293,1.013629913330078,2.377650737762451,0.2188985794782638,0.9015241265296936,0.9015241265296936,0.0,174.69384765625,184.0,48691.2265625,0.0,3234.18359375,1.0,280.05792236328125,283.2410888671875,292.1989440917969,295.3238525390625,293.1499938964844,293.1499938964844,279.75,36001.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888340830802916,1.0,0.0,0.0,3.658683061599731,3.6587071418762207,8.931879165174905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.09814453125,0.0,1542.8634033203125,1895.4371337890625,0.0,4205.02734375,0.9072141647338868,1.0,0.0,3.0,1.0,0.0
12236040,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9015592932701112,0.4579247832298279,0.4139293134212494,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.6258095502853394,0.591978132724762,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9741379022598268,0.5689114928245544,0.3978854119777679,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.8414825797080994,0.371713787317276,0.3545067310333252,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.725525438785553,0.2337221801280975,1.0655263662338257,284.93292236328125,284.95001220703125,300.38348388671875,289.16015625,298.197021484375,297.26611328125,284.93218994140625,1.0,0.6334381103515625,0.3970167636871338,0.3970167636871338,1.0,1.0,-3.3912806510925293,1.013629913330078,2.377650737762451,0.2188985794782638,0.9015241265296936,0.9015241265296936,0.0,174.69384765625,184.0,48691.2265625,0.0,3234.18359375,1.0,280.05792236328125,283.2410888671875,292.1989440917969,295.3238525390625,293.1499938964844,293.1499938964844,279.75,36001.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888340830802916,1.0,0.0,0.0,3.658683061599731,3.6587071418762207,8.931879165174905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.09814453125,0.0,1542.8634033203125,1895.4371337890625,0.0,4205.02734375,0.9072141647338868,1.0,0.0,3.0,1.0,0.0
12236100,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8976556062698364,0.4568507373332977,0.4132404625415802,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.9971623420715332,0.6244945526123047,0.5923235416412354,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.9716978073120116,0.5703842639923096,0.3991053998470306,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.8386451005935669,0.3715610206127167,0.3545920550823211,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7231177687644958,0.2335765957832336,1.065796971321106,284.7992553710937,284.95001220703125,300.379150390625,289.154296875,298.1910095214844,297.2608642578125,284.7926025390625,1.0,0.6347504258155823,0.3966102600097656,0.3966102600097656,1.0,1.0,-3.392756700515747,1.0129538774490356,2.379802703857422,0.218095064163208,0.8992199897766113,0.8992199897766113,0.0,176.86204528808594,184.0,49712.36328125,0.0,3250.111328125,1.0,279.8011474609375,283.0683898925781,292.2267150878906,295.47869873046875,293.1499938964844,293.1499938964844,279.75,36106.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978806376457214,1.0,0.0,0.0,3.6564974784851074,3.6565215587615967,8.921211360757297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.87451171875,0.0,1541.21044921875,1895.4371337890625,0.0,4282.10595703125,0.9067595601081848,1.0,0.0,3.0,1.0,0.0
