time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236160,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537536621094,0.8927009105682373,0.4555319547653198,0.4122163951396942,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75360107421875,0.9932649731636048,0.6230672001838684,0.5910903811454773,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536315917969,0.9681641459465028,0.571620762348175,0.4000774919986725,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75390625,0.8349414467811584,0.3711832463741302,0.3544144928455353,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.7198896408081055,0.23323954641819,1.065114140510559,284.7536926269531,284.95001220703125,300.37432861328125,289.1487731933594,298.1833190917969,297.2538757324219,284.7524719238281,1.0,0.6357430815696716,0.3961304724216461,0.3961304724216461,1.0,1.0,-3.390197992324829,1.0106987953186035,2.3794991970062256,0.2165129780769348,0.8974166512489319,0.8974166512489319,0.0,179.4010009765625,187.0,49801.14453125,0.0,3258.97265625,1.0,279.7579650878906,283.0199890136719,292.2040710449219,295.4170227050781,293.1499938964844,293.1499938964844,280.04998779296875,36195.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652032375335693,3.652056455612183,8.899436920728476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.04541015625,0.0,1536.89697265625,1895.4371337890625,0.0,4300.0,0.9058519005775452,1.0,0.0,3.0,1.0,0.0
12236220,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8863250613212585,0.4546324908733368,0.4110487103462219,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9879506230354308,0.622166633605957,0.5897856950759888,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.964404284954071,0.5757412314414978,0.4026626348495483,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8302568793296814,0.371360719203949,0.3544165790081024,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7155842185020447,0.233143001794815,1.0643976926803589,284.9159851074219,284.95001220703125,300.3631896972656,289.138671875,298.17828369140625,297.2549743652344,284.91717529296875,1.0,0.637584388256073,0.3951708972454071,0.3951708972454071,1.0,1.0,-3.389460563659668,1.0076818466186523,2.381778717041016,0.2135363966226577,0.8982958793640137,0.8982958793640137,0.0,182.99288940429688,190.0,48644.19921875,0.0,3278.109619140625,1.0,280.0420227050781,283.2257995605469,292.1109619140625,295.1889038085937,293.1499938964844,293.1499938964844,280.3500061035156,36081.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920578002929688,1.0,0.0,0.0,3.6482596397399902,3.648283481597901,8.881058874976588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.521484375,0.0,1531.845458984375,1895.4371337890625,0.0,4232.62109375,0.9049559235572816,1.0,0.0,3.0,1.0,0.0
12236280,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8863250613212585,0.4546324908733368,0.4110487103462219,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9879506230354308,0.622166633605957,0.5897856950759888,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.964404284954071,0.5757412314414978,0.4026626348495483,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8302568793296814,0.371360719203949,0.3544165790081024,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7155842185020447,0.233143001794815,1.0643976926803589,284.9159851074219,284.95001220703125,300.3631896972656,289.138671875,298.17828369140625,297.2549743652344,284.91717529296875,1.0,0.637584388256073,0.3951708972454071,0.3951708972454071,1.0,1.0,-3.389460563659668,1.0076818466186523,2.381778717041016,0.2135363966226577,0.8982958793640137,0.8982958793640137,0.0,182.99288940429688,190.0,48644.19921875,0.0,3278.109619140625,1.0,280.0420227050781,283.2257995605469,292.1109619140625,295.1889038085937,293.1499938964844,293.1499938964844,280.3500061035156,36081.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920578002929688,1.0,0.0,0.0,3.6482596397399902,3.648283481597901,8.881058874976588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.521484375,0.0,1531.845458984375,1895.4371337890625,0.0,4232.62109375,0.9049559235572816,1.0,0.0,3.0,1.0,0.0
12236340,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8841781616210938,0.4550928473472595,0.4112872183322906,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9860947132110596,0.6229939460754395,0.5902953147888184,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9648370742797852,0.5812023282051086,0.4063023328781128,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.828997015953064,0.3725676536560058,0.355405181646347,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7143641114234924,0.2338420003652572,1.067006230354309,285.1002502441406,284.95001220703125,300.3500061035156,289.1300048828125,298.1816101074219,297.2682800292969,285.1016845703125,1.0,0.6399652361869812,0.3942113220691681,0.3942113220691681,1.0,1.0,-3.3990557193756104,1.0081969499588013,2.3908586502075195,0.2117439359426498,0.9018347263336182,0.9018347263336182,0.0,185.03028869628903,193.0,47576.33203125,0.0,3311.928466796875,1.0,280.3415832519531,283.4519348144531,292.0844116210937,295.0760498046875,293.1499938964844,293.1499938964844,280.04998779296875,35881.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797977209091188,1.0,0.0,0.0,3.652066469192505,3.652090549468994,8.899603471945738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.00830078125,0.0,1534.582763671875,1895.4371337890625,0.0,4126.96533203125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12236400,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8841781616210938,0.4550928473472595,0.4112872183322906,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9860947132110596,0.6229939460754395,0.5902953147888184,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.9648370742797852,0.5812023282051086,0.4063023328781128,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.828997015953064,0.3725676536560058,0.355405181646347,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7143641114234924,0.2338420003652572,1.067006230354309,285.1002502441406,284.95001220703125,300.3500061035156,289.1300048828125,298.1816101074219,297.2682800292969,285.1016845703125,1.0,0.6399652361869812,0.3942113220691681,0.3942113220691681,1.0,1.0,-3.3990557193756104,1.0081969499588013,2.3908586502075195,0.2117439359426498,0.9018347263336182,0.9018347263336182,0.0,185.03028869628903,193.0,47576.33203125,0.0,3311.928466796875,1.0,280.3415832519531,283.4519348144531,292.0844116210937,295.0760498046875,293.1499938964844,293.1499938964844,280.04998779296875,35881.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797977209091188,1.0,0.0,0.0,3.652066469192505,3.652090549468994,8.899603471945738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.00830078125,0.0,1534.582763671875,1895.4371337890625,0.0,4126.96533203125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12236460,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8803413510322571,0.4540413022041321,0.4109432399272918,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9828580021858216,0.6225746870040894,0.5904966592788696,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9635353684425354,0.5852535963058472,0.4095413088798523,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8265453577041626,0.373029887676239,0.3562518060207367,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7121515870094299,0.2341314256191253,1.0697451829910278,284.94219970703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1758117675781,297.2684936523437,284.941162109375,1.0,0.642533540725708,0.393478125333786,0.393478125333786,1.0,1.0,-3.40710711479187,1.0087878704071045,2.3983192443847656,0.2106753289699554,0.9004290699958801,0.9004290699958801,0.0,187.9375457763672,196.0,48761.62890625,0.0,3347.386474609375,1.0,280.0579528808594,283.2508850097656,292.15838623046875,295.2878112792969,293.1499938964844,293.1499938964844,279.75,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991067111492157,1.0,0.0,0.0,3.6532177925109854,3.653241872787476,8.905215622689866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.27294921875,0.0,1536.66015625,1895.4371337890625,0.0,4224.15576171875,0.9059808850288392,1.0,0.0,3.0,1.0,0.0
12236520,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8803413510322571,0.4540413022041321,0.4109432399272918,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.9828580021858216,0.6225746870040894,0.5904966592788696,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9635353684425354,0.5852535963058472,0.4095413088798523,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.8265453577041626,0.373029887676239,0.3562518060207367,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7121515870094299,0.2341314256191253,1.0697451829910278,284.94219970703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1758117675781,297.2684936523437,284.941162109375,1.0,0.642533540725708,0.393478125333786,0.393478125333786,1.0,1.0,-3.40710711479187,1.0087878704071045,2.3983192443847656,0.2106753289699554,0.9004290699958801,0.9004290699958801,0.0,187.9375457763672,196.0,48761.62890625,0.0,3347.386474609375,1.0,280.0579528808594,283.2508850097656,292.15838623046875,295.2878112792969,293.1499938964844,293.1499938964844,279.75,35987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991067111492157,1.0,0.0,0.0,3.6532177925109854,3.653241872787476,8.905215622689866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.27294921875,0.0,1536.66015625,1895.4371337890625,0.0,4224.15576171875,0.9059808850288392,1.0,0.0,3.0,1.0,0.0
12236580,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8731696605682373,0.4516317248344421,0.4091860949993133,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9763764142990112,0.6206138134002686,0.5891307592391968,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9587050676345824,0.5879955887794495,0.4117372334003448,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.821326494216919,0.3724337220191955,0.3560754060745239,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.707142174243927,0.2336128503084182,1.0690584182739258,284.7603454589844,284.95001220703125,300.3209228515625,289.11328125,298.1612243652344,297.2568054199219,284.75909423828125,1.0,0.6444451808929443,0.3927449584007263,0.3927449584007263,1.0,1.0,-3.404963493347168,1.0059131383895874,2.399050235748291,0.2084455639123916,0.8963832259178162,0.8963832259178162,0.0,192.1566619873047,199.0,49850.4765625,0.0,3366.96337890625,1.0,279.7581481933594,283.028076171875,292.1716613769531,295.3841552734375,293.1499938964844,293.1499938964844,280.04998779296875,36185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469342708587646,3.646958112716675,8.874607146935887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.42333984375,0.0,1531.1474609375,1895.4371337890625,0.0,4300.0,0.9047036170959472,1.0,0.0,3.0,1.0,0.0
12236640,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8731696605682373,0.4516317248344421,0.4091860949993133,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9763764142990112,0.6206138134002686,0.5891307592391968,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.9587050676345824,0.5879955887794495,0.4117372334003448,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.821326494216919,0.3724337220191955,0.3560754060745239,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.707142174243927,0.2336128503084182,1.0690584182739258,284.7603454589844,284.95001220703125,300.3209228515625,289.11328125,298.1612243652344,297.2568054199219,284.75909423828125,1.0,0.6444451808929443,0.3927449584007263,0.3927449584007263,1.0,1.0,-3.404963493347168,1.0059131383895874,2.399050235748291,0.2084455639123916,0.8963832259178162,0.8963832259178162,0.0,192.1566619873047,199.0,49850.4765625,0.0,3366.96337890625,1.0,279.7581481933594,283.028076171875,292.1716613769531,295.3841552734375,293.1499938964844,293.1499938964844,280.04998779296875,36185.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469342708587646,3.646958112716675,8.874607146935887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.42333984375,0.0,1531.1474609375,1895.4371337890625,0.0,4300.0,0.9047036170959472,1.0,0.0,3.0,1.0,0.0
12236700,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8698422908782959,0.450912594795227,0.4082983732223511,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9731704592704772,0.6199929118156433,0.5883339643478394,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9564894437789916,0.5898414254188538,0.4128267168998718,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8188212513923645,0.3723192512989044,0.3558725416660309,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7046434283256531,0.233426809310913,1.0681109428405762,284.8800964355469,284.95001220703125,300.3134765625,289.1088562011719,298.1567687988281,297.2550048828125,284.8861389160156,1.0,0.6452058553695679,0.3923783600330353,0.3923783600330353,1.0,1.0,-3.4028573036193848,1.004130721092224,2.39872670173645,0.2070824801921844,0.8970649838447571,0.8970649838447571,0.0,194.10330200195312,199.0,48830.16796875,0.0,3373.407470703125,1.0,280.0010681152344,283.18658447265625,292.0936889648437,295.15545654296875,293.1499938964844,293.1499938964844,280.04998779296875,36130.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996737778186798,1.0,0.0,0.0,3.644254684448242,3.644278764724731,8.861571814122726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.43505859375,0.0,1527.7591552734375,1895.4371337890625,0.0,4272.4306640625,0.9041202664375304,1.0,0.0,3.0,1.0,0.0
12236760,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8680515289306641,0.4507308304309845,0.4080038964748382,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.971368670463562,0.6199164390563965,0.5881120562553406,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9559069871902466,0.5922110676765442,0.414366215467453,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8175236582756042,0.3725611567497253,0.3560139238834381,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.7033092975616455,0.2334945201873779,1.0681705474853516,284.9222412109375,284.95001220703125,300.3059997558594,289.1043395996094,298.1558837890625,297.2581787109375,284.92333984375,1.0,0.6461017727851868,0.3920039534568786,0.3920039534568786,1.0,1.0,-3.404322862625122,1.0035454034805298,2.4007773399353027,0.2060715854167938,0.8973363637924194,0.8973363637924194,0.0,195.400146484375,202.0,48689.70703125,0.0,3384.358642578125,1.0,280.0425109863281,283.233642578125,292.0788879394531,295.15948486328125,293.1499938964844,293.1499938964844,280.3500061035156,36071.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933160543441772,1.0,0.0,0.0,3.64350938796997,3.64353346824646,8.857947477736161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8759765625,0.0,1526.4962158203125,1895.4371337890625,0.0,4243.35400390625,0.9038863182067872,1.0,0.0,3.0,1.0,0.0
12236820,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8664186000823975,0.4511907398700714,0.4082395732402801,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9696947932243348,0.620718777179718,0.5886337161064148,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9568347334861756,0.5977933406829834,0.4180839955806732,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8166017532348633,0.3737275302410126,0.3569579720497131,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.702347993850708,0.2341766655445099,1.0706744194030762,285.1054382324219,284.95001220703125,300.2908630371094,289.0951232910156,298.15948486328125,297.2717590332031,285.1068420410156,1.0,0.6483674645423889,0.3912551403045654,0.3912551403045654,1.0,1.0,-3.4138436317443848,1.004605412483215,2.409238338470459,0.2048215717077255,0.9009349346160888,0.9009349346160888,0.0,197.2778167724609,205.0,47621.75390625,0.0,3417.494140625,1.0,280.341552734375,283.4586486816406,292.0511474609375,295.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,35872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813896417617798,1.0,0.0,0.0,3.647665023803711,3.647688865661621,8.878164408088196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.134765625,0.0,1529.616943359375,1895.4371337890625,0.0,4140.791015625,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12236880,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8664186000823975,0.4511907398700714,0.4082395732402801,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9696947932243348,0.620718777179718,0.5886337161064148,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9568347334861756,0.5977933406829834,0.4180839955806732,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8166017532348633,0.3737275302410126,0.3569579720497131,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.702347993850708,0.2341766655445099,1.0706744194030762,285.1054382324219,284.95001220703125,300.2908630371094,289.0951232910156,298.15948486328125,297.2717590332031,285.1068420410156,1.0,0.6483674645423889,0.3912551403045654,0.3912551403045654,1.0,1.0,-3.4138436317443848,1.004605412483215,2.409238338470459,0.2048215717077255,0.9009349346160888,0.9009349346160888,0.0,197.2778167724609,205.0,47621.75390625,0.0,3417.494140625,1.0,280.341552734375,283.4586486816406,292.0511474609375,295.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,35872.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813896417617798,1.0,0.0,0.0,3.647665023803711,3.647688865661621,8.878164408088196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.134765625,0.0,1529.616943359375,1895.4371337890625,0.0,4140.791015625,0.904684841632843,1.0,0.0,3.0,1.0,0.0
12236940,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8631632328033447,0.4501512050628662,0.4078997671604156,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9664071798324584,0.6201993227005005,0.5887502431869507,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9559383988380432,0.6019212007522583,0.4213819205760956,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8144629597663879,0.374147355556488,0.3577630221843719,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7003578543663025,0.234446033835411,1.0733176469802856,284.94732666015625,284.95001220703125,300.2754821777344,289.085693359375,298.1534118652344,297.2719116210937,284.9462890625,1.0,0.6508504748344421,0.3905063271522522,0.3905063271522522,1.0,1.0,-3.421704053878784,1.0050718784332275,2.4166321754455566,0.2036583870649337,0.8995978832244873,0.8995978832244873,0.0,200.1167755126953,208.0,48807.3671875,0.0,3452.48828125,1.0,280.0579833984375,283.25750732421875,292.1230773925781,295.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,35979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928215742111206,1.0,0.0,0.0,3.6491379737854,3.649161815643311,8.885335773811676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.578125,0.0,1532.0543212890625,1895.4371337890625,0.0,4239.13818359375,0.9050620794296264,1.0,0.0,3.0,1.0,0.0
12237000,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8631632328033447,0.4501512050628662,0.4078997671604156,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9664071798324584,0.6201993227005005,0.5887502431869507,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9559383988380432,0.6019212007522583,0.4213819205760956,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8144629597663879,0.374147355556488,0.3577630221843719,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7003578543663025,0.234446033835411,1.0733176469802856,284.94732666015625,284.95001220703125,300.2754821777344,289.085693359375,298.1534118652344,297.2719116210937,284.9462890625,1.0,0.6508504748344421,0.3905063271522522,0.3905063271522522,1.0,1.0,-3.421704053878784,1.0050718784332275,2.4166321754455566,0.2036583870649337,0.8995978832244873,0.8995978832244873,0.0,200.1167755126953,208.0,48807.3671875,0.0,3452.48828125,1.0,280.0579833984375,283.25750732421875,292.1230773925781,295.25537109375,293.1499938964844,293.1499938964844,280.3500061035156,35979.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928215742111206,1.0,0.0,0.0,3.6491379737854,3.649161815643311,8.885335773811676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.578125,0.0,1532.0543212890625,1895.4371337890625,0.0,4239.13818359375,0.9050620794296264,1.0,0.0,3.0,1.0,0.0
12237060,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.859473466873169,0.4498355686664581,0.4073480367660522,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9624629616737366,0.6201732754707336,0.5884849429130554,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.954526960849762,0.6068211197853088,0.4245535731315613,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8118091821670532,0.374833881855011,0.3582988977432251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6978434324264526,0.2348336726427078,1.0748997926712036,285.11041259765625,284.95001220703125,300.2599182128906,289.0761108398437,298.151123046875,297.2778015136719,285.1116027832031,1.0,0.6531472206115723,0.389663815498352,0.389663815498352,1.0,1.0,-3.427074670791626,1.0044323205947876,2.422642469406128,0.2016660422086715,0.9030779600143432,0.9030779600143432,0.0,203.14170837402344,211.0,47745.4375,0.0,3482.85986328125,1.0,280.3420104980469,283.4615173339844,292.0507507324219,295.0661926269531,293.1499938964844,293.1499938964844,280.04998779296875,35829.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843752384185792,1.0,0.0,0.0,3.6547482013702393,3.654772043228149,8.912677458283724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.68310546875,0.0,1537.18310546875,1895.4371337890625,0.0,4166.6376953125,0.9062361121177672,1.0,0.0,3.0,1.0,0.0
12237120,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.859473466873169,0.4498355686664581,0.4073480367660522,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.9624629616737366,0.6201732754707336,0.5884849429130554,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.954526960849762,0.6068211197853088,0.4245535731315613,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8118091821670532,0.374833881855011,0.3582988977432251,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6978434324264526,0.2348336726427078,1.0748997926712036,285.11041259765625,284.95001220703125,300.2599182128906,289.0761108398437,298.151123046875,297.2778015136719,285.1116027832031,1.0,0.6531472206115723,0.389663815498352,0.389663815498352,1.0,1.0,-3.427074670791626,1.0044323205947876,2.422642469406128,0.2016660422086715,0.9030779600143432,0.9030779600143432,0.0,203.14170837402344,211.0,47745.4375,0.0,3482.85986328125,1.0,280.3420104980469,283.4615173339844,292.0507507324219,295.0661926269531,293.1499938964844,293.1499938964844,280.04998779296875,35829.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843752384185792,1.0,0.0,0.0,3.6547482013702393,3.654772043228149,8.912677458283724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.68310546875,0.0,1537.18310546875,1895.4371337890625,0.0,4166.6376953125,0.9062361121177672,1.0,0.0,3.0,1.0,0.0
12237180,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8556363582611084,0.4485419392585754,0.406718760728836,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9582300782203674,0.6192511320114136,0.5881633162498474,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9528656601905824,0.6107314229011536,0.4276621043682098,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8089843392372131,0.3749924898147583,0.3588330447673797,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6952389478683472,0.234897181391716,1.0766061544418335,284.94873046875,284.95001220703125,300.2441101074219,289.0664367675781,298.1424865722656,297.2749938964844,284.9476013183594,1.0,0.6554866433143616,0.3888213038444519,0.3888213038444519,1.0,1.0,-3.432377338409424,1.0037367343902588,2.428640604019165,0.1998994201421737,0.9017313718795776,0.9017313718795776,0.0,206.3677673339844,214.0,48908.78515625,0.0,3514.317626953125,1.0,280.0579528808594,283.2572021484375,292.1041564941406,295.24627685546875,293.1499938964844,293.1499938964844,279.75,35954.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954622387886048,1.0,0.0,0.0,3.6571414470672607,3.65716552734375,8.9243548018203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61767578125,0.0,1540.7894287109375,1895.4371337890625,0.0,4261.60986328125,0.9068335294723512,1.0,0.0,3.0,1.0,0.0
12237240,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8556363582611084,0.4485419392585754,0.406718760728836,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9582300782203674,0.6192511320114136,0.5881633162498474,297.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9528656601905824,0.6107314229011536,0.4276621043682098,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8089843392372131,0.3749924898147583,0.3588330447673797,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6952389478683472,0.234897181391716,1.0766061544418335,284.94873046875,284.95001220703125,300.2441101074219,289.0664367675781,298.1424865722656,297.2749938964844,284.9476013183594,1.0,0.6554866433143616,0.3888213038444519,0.3888213038444519,1.0,1.0,-3.432377338409424,1.0037367343902588,2.428640604019165,0.1998994201421737,0.9017313718795776,0.9017313718795776,0.0,206.3677673339844,214.0,48908.78515625,0.0,3514.317626953125,1.0,280.0579528808594,283.2572021484375,292.1041564941406,295.24627685546875,293.1499938964844,293.1499938964844,279.75,35954.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954622387886048,1.0,0.0,0.0,3.6571414470672607,3.65716552734375,8.9243548018203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61767578125,0.0,1540.7894287109375,1895.4371337890625,0.0,4261.60986328125,0.9068335294723512,1.0,0.0,3.0,1.0,0.0
12237300,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8528346419334412,0.4474044144153595,0.4059505462646484,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.9550509452819824,0.6182401180267334,0.587494432926178,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81109619140625,0.9509950280189514,0.6121926307678223,0.4288662672042846,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8067223429679871,0.3747007250785827,0.3587717115879059,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.6931547522544861,0.2346466928720474,1.076343655586243,284.8116455078125,284.95001220703125,300.2361755371094,289.06158447265625,298.1350402832031,297.26934814453125,284.8049621582031,1.0,0.6564323902130127,0.3884000480175018,0.3884000480175018,1.0,1.0,-3.4317126274108887,1.0022658109664917,2.4294469356536865,0.1986457258462906,0.8994727730751038,0.8994727730751038,0.0,208.3831787109375,214.0,49905.7109375,0.0,3524.552490234375,1.0,279.8011779785156,283.0820617675781,292.1340637207031,295.3954162597656,293.1499938964844,293.1499938964844,279.75,36068.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555988788604736,3.655622959136963,8.91682816472894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.71630859375,0.0,1539.92236328125,1895.4371337890625,0.0,4300.0,0.9065300226211548,1.0,0.0,3.0,1.0,0.0
12237360,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.8495374917984009,0.4460597038269043,0.4048789441585541,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9512090086936952,0.616958498954773,0.5864641070365906,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9485041499137878,0.6134424805641174,0.4298287034034729,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8039202094078064,0.3742108345031738,0.358466237783432,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.6905872821807861,0.2342270612716674,1.0751943588256836,284.7646179199219,284.95001220703125,300.2281494140625,289.0567626953125,298.1263732910156,297.26190185546875,284.7633361816406,1.0,0.6571700572967529,0.3880221247673034,0.3880221247673034,1.0,1.0,-3.428596019744873,1.000086784362793,2.42850923538208,0.1972410082817077,0.8977282643318176,0.8977282643318176,0.0,210.60916137695312,217.0,49985.75,0.0,3530.183349609375,1.0,279.7578125,283.0323486328125,292.12664794921875,295.3436584472656,293.1499938964844,293.1499938964844,280.04998779296875,36163.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651700019836426,3.651724100112915,8.897816883290943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.173828125,0.0,1536.28466796875,1895.4371337890625,0.0,4300.0,0.9057535529136658,1.0,0.0,3.0,1.0,0.0
12237420,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.845288097858429,0.4451156556606293,0.4036559462547302,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9459931254386902,0.6159877181053162,0.5851804614067078,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9462202191352844,0.6177319884300232,0.4324891567230224,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8003025650978088,0.3742147982120514,0.3582758009433746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6871650815010071,0.2340060919523239,1.073794722557068,284.92462158203125,284.95001220703125,300.2120056152344,289.047119140625,298.12042236328125,297.2629089355469,284.9257202148437,1.0,0.6586315035820007,0.3872663080692291,0.3872663080692291,1.0,1.0,-3.426853895187378,0.9972776174545288,2.42957615852356,0.1946500986814499,0.8987066745758057,0.8987066745758057,0.0,213.79248046875,220.0,48809.76171875,0.0,3544.698486328125,1.0,280.0420227050781,283.2362365722656,292.0297241210937,295.1190490722656,293.1499938964844,293.1499938964844,280.3500061035156,36058.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959295392036438,1.0,0.0,0.0,3.6488192081451416,3.648843288421631,8.883783948476776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.60302734375,0.0,1532.2923583984375,1895.4371337890625,0.0,4265.57666015625,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12237480,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.845288097858429,0.4451156556606293,0.4036559462547302,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9459931254386902,0.6159877181053162,0.5851804614067078,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9462202191352844,0.6177319884300232,0.4324891567230224,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8003025650978088,0.3742147982120514,0.3582758009433746,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6871650815010071,0.2340060919523239,1.073794722557068,284.92462158203125,284.95001220703125,300.2120056152344,289.047119140625,298.12042236328125,297.2629089355469,284.9257202148437,1.0,0.6586315035820007,0.3872663080692291,0.3872663080692291,1.0,1.0,-3.426853895187378,0.9972776174545288,2.42957615852356,0.1946500986814499,0.8987066745758057,0.8987066745758057,0.0,213.79248046875,220.0,48809.76171875,0.0,3544.698486328125,1.0,280.0420227050781,283.2362365722656,292.0297241210937,295.1190490722656,293.1499938964844,293.1499938964844,280.3500061035156,36058.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959295392036438,1.0,0.0,0.0,3.6488192081451416,3.648843288421631,8.883783948476776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.60302734375,0.0,1532.2923583984375,1895.4371337890625,0.0,4265.57666015625,0.9050636291503906,1.0,0.0,3.0,1.0,0.0
12237540,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8439842462539673,0.4455327987670898,0.4038492441177368,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9442641735076904,0.6165311336517334,0.5854540467262268,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9474186301231384,0.6234274506568909,0.4362760782241821,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7994887232780457,0.3752868473529815,0.3591235876083374,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6863487958908081,0.2346159517765045,1.0759391784667969,285.1072998046875,284.95001220703125,300.1956787109375,289.0375671386719,298.1237487792969,297.27642822265625,285.108642578125,1.0,0.6607333421707153,0.3865104615688324,0.3865104615688324,1.0,1.0,-3.4355602264404297,0.9979817271232604,2.4375786781311035,0.1932070404291153,0.902328372001648,0.902328372001648,0.0,215.613998413086,223.0,47728.703125,0.0,3576.184326171875,1.0,280.3415832519531,283.4609375,291.9961242675781,294.9977111816406,293.1499938964844,293.1499938964844,280.04998779296875,35864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844340682029724,1.0,0.0,0.0,3.653276681900024,3.6533007621765137,8.905502681955113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.31494140625,0.0,1535.802490234375,1895.4371337890625,0.0,4167.1455078125,0.9059343934059144,1.0,0.0,3.0,1.0,0.0
12237600,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.8439842462539673,0.4455327987670898,0.4038492441177368,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9442641735076904,0.6165311336517334,0.5854540467262268,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9474186301231384,0.6234274506568909,0.4362760782241821,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7994887232780457,0.3752868473529815,0.3591235876083374,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6863487958908081,0.2346159517765045,1.0759391784667969,285.1072998046875,284.95001220703125,300.1956787109375,289.0375671386719,298.1237487792969,297.27642822265625,285.108642578125,1.0,0.6607333421707153,0.3865104615688324,0.3865104615688324,1.0,1.0,-3.4355602264404297,0.9979817271232604,2.4375786781311035,0.1932070404291153,0.902328372001648,0.902328372001648,0.0,215.613998413086,223.0,47728.703125,0.0,3576.184326171875,1.0,280.3415832519531,283.4609375,291.9961242675781,294.9977111816406,293.1499938964844,293.1499938964844,280.04998779296875,35864.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844340682029724,1.0,0.0,0.0,3.653276681900024,3.6533007621765137,8.905502681955113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.31494140625,0.0,1535.802490234375,1895.4371337890625,0.0,4167.1455078125,0.9059343934059144,1.0,0.0,3.0,1.0,0.0
12237660,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8413200378417969,0.4444795846939087,0.4034892618656158,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.940945565700531,0.6157764792442322,0.5853438973426819,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.946906566619873,0.6276095509529114,0.4396222233772278,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7975502014160156,0.3756212890148163,0.3598470687866211,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6846663355827332,0.2348266094923019,1.0783087015151978,284.94873046875,284.95001220703125,300.17919921875,289.0282287597656,298.1173400878906,297.2762756347656,284.9476623535156,1.0,0.6630735993385315,0.3858276903629303,0.3858276903629303,1.0,1.0,-3.44275450706482,0.998359203338623,2.4443953037261963,0.1920892894268036,0.901006042957306,0.901006042957306,0.0,218.41036987304688,226.0,48913.390625,0.0,3609.879638671875,1.0,280.0579528808594,283.25933837890625,292.0658569335937,295.2042541503906,293.1499938964844,293.1499938964844,279.75,35973.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958727359771729,1.0,0.0,0.0,3.6549551486968994,3.6549792289733887,8.913687565836881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.03173828125,0.0,1538.490966796875,1895.4371337890625,0.0,4265.0947265625,0.906359314918518,1.0,0.0,3.0,1.0,0.0
12237720,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8413200378417969,0.4444795846939087,0.4034892618656158,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.940945565700531,0.6157764792442322,0.5853438973426819,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.946906566619873,0.6276095509529114,0.4396222233772278,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7975502014160156,0.3756212890148163,0.3598470687866211,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6846663355827332,0.2348266094923019,1.0783087015151978,284.94873046875,284.95001220703125,300.17919921875,289.0282287597656,298.1173400878906,297.2762756347656,284.9476623535156,1.0,0.6630735993385315,0.3858276903629303,0.3858276903629303,1.0,1.0,-3.44275450706482,0.998359203338623,2.4443953037261963,0.1920892894268036,0.901006042957306,0.901006042957306,0.0,218.41036987304688,226.0,48913.390625,0.0,3609.879638671875,1.0,280.0579528808594,283.25933837890625,292.0658569335937,295.2042541503906,293.1499938964844,293.1499938964844,279.75,35973.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958727359771729,1.0,0.0,0.0,3.6549551486968994,3.6549792289733887,8.913687565836881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.03173828125,0.0,1538.490966796875,1895.4371337890625,0.0,4265.0947265625,0.906359314918518,1.0,0.0,3.0,1.0,0.0
12237780,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.836067795753479,0.4420945048332214,0.4017488360404968,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9342774152755736,0.6134788990020752,0.5836612582206726,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9431744813919068,0.6304264664649963,0.4418738186359405,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7930643558502197,0.3748969435691833,0.3595492541790008,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6806401014328003,0.234228253364563,1.0772621631622314,284.766357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.10205078125,297.2640991210937,284.7650756835937,1.0,0.6647900342941284,0.3851449191570282,0.3851449191570282,1.0,1.0,-3.4397380352020264,0.9953117966651917,2.4444262981414795,0.1898558735847473,0.8970364332199097,0.8970364332199097,0.0,222.5588836669922,229.0,50000.83984375,0.0,3626.990966796875,1.0,279.75811767578125,283.03594970703125,292.09429931640625,295.31060791015625,293.1499938964844,293.1499938964844,280.04998779296875,36172.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649143695831299,3.649167776107788,8.885364195521106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.50048828125,0.0,1533.5087890625,1895.4371337890625,0.0,4300.0,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12237840,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664489746094,0.836067795753479,0.4420945048332214,0.4017488360404968,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9342774152755736,0.6134788990020752,0.5836612582206726,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.9431744813919068,0.6304264664649963,0.4418738186359405,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665710449219,0.7930643558502197,0.3748969435691833,0.3595492541790008,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6806401014328003,0.234228253364563,1.0772621631622314,284.766357421875,284.95001220703125,300.1625671386719,289.01910400390625,298.10205078125,297.2640991210937,284.7650756835937,1.0,0.6647900342941284,0.3851449191570282,0.3851449191570282,1.0,1.0,-3.4397380352020264,0.9953117966651917,2.4444262981414795,0.1898558735847473,0.8970364332199097,0.8970364332199097,0.0,222.5588836669922,229.0,50000.83984375,0.0,3626.990966796875,1.0,279.75811767578125,283.03594970703125,292.09429931640625,295.31060791015625,293.1499938964844,293.1499938964844,280.04998779296875,36172.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649143695831299,3.649167776107788,8.885364195521106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.50048828125,0.0,1533.5087890625,1895.4371337890625,0.0,4300.0,0.9051883220672609,1.0,0.0,3.0,1.0,0.0
12237900,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.833599328994751,0.4413763880729675,0.4008689820766449,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9310479760169984,0.6126840710639954,0.582705557346344,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9414790272712708,0.6323463916778564,0.4429978132247925,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7908884286880493,0.374721884727478,0.3592876195907593,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6786319613456726,0.2340041399002075,1.0761384963989258,284.8854675292969,284.95001220703125,300.1542053222656,289.0146789550781,298.09747314453125,297.2623291015625,284.8913879394531,1.0,0.665463387966156,0.3848035335540771,0.3848035335540771,1.0,1.0,-3.437208890914917,0.993453562259674,2.443755388259888,0.1884968727827072,0.8977485299110413,0.8977485299110413,0.0,224.4763641357422,229.0,48971.3515625,0.0,3632.163330078125,1.0,280.0010986328125,283.19384765625,292.0174255371094,295.0871887207031,293.1499938964844,293.1499938964844,280.04998779296875,36118.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994555115699768,1.0,0.0,0.0,3.6466689109802246,3.646692752838135,8.873315664459369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.03125,0.0,1530.3544921875,1895.4371337890625,0.0,4295.4091796875,0.9046515226364136,1.0,0.0,3.0,1.0,0.0
12237960,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8322827816009521,0.4411841332912445,0.4005689024925232,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9292396903038024,0.6124261617660522,0.5823167562484741,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9412203431129456,0.6348098516464233,0.4445973634719848,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.7897802591323853,0.3749055564403534,0.3593734204769134,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.6775685548782349,0.2340364158153534,1.0760340690612793,284.92706298828125,284.95001220703125,300.14581298828125,289.01031494140625,298.0966186523437,297.2656555175781,284.9281311035156,1.0,0.6662763953208923,0.3844645619392395,0.3844645619392395,1.0,1.0,-3.43827486038208,0.9928083419799804,2.4454665184021,0.1875007152557373,0.8980461955070496,0.8980461955070496,0.0,225.7515411376953,232.0,48827.609375,0.0,3642.235107421875,1.0,280.04254150390625,283.240478515625,291.9967346191406,295.0873413085937,293.1499938964844,293.1499938964844,280.3500061035156,36061.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968971014022828,1.0,0.0,0.0,3.646096706390381,3.646120548248291,8.870531473803567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.2890625,0.0,1529.2930908203125,1895.4371337890625,0.0,4273.78076171875,0.9044575691223145,1.0,0.0,3.0,1.0,0.0
