time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238020,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8311206698417664,0.4416098296642303,0.4007784724235534,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.927535593509674,0.6128564476966858,0.5824939012527466,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9425161480903624,0.6405969262123108,0.4484512507915497,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7890535593032837,0.3759606182575226,0.3602120280265808,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.6768581867218018,0.2346551567316055,1.0782462358474731,285.1094055175781,284.95001220703125,300.12890625,289.0018920898437,298.100341796875,297.27960205078125,285.1107482910156,1.0,0.6683822870254517,0.383786678314209,0.383786678314209,1.0,1.0,-3.447036027908325,0.993729829788208,2.453306198120117,0.1862545162439346,0.9016917943954468,0.9016917943954468,0.0,227.6077575683593,235.0,47750.19140625,0.0,3674.389892578125,1.0,280.3415832519531,283.46466064453125,291.96197509765625,294.9646301269531,293.1499938964844,293.1499938964844,280.04998779296875,35864.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857082962989808,1.0,0.0,0.0,3.6505343914031982,3.650558233261109,8.89213765731256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.25,0.0,1532.751708984375,1895.4371337890625,0.0,4178.1416015625,0.9053214192390442,1.0,0.0,3.0,1.0,0.0
12238080,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.8311206698417664,0.4416098296642303,0.4007784724235534,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.927535593509674,0.6128564476966858,0.5824939012527466,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9425161480903624,0.6405969262123108,0.4484512507915497,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.7890535593032837,0.3759606182575226,0.3602120280265808,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.6768581867218018,0.2346551567316055,1.0782462358474731,285.1094055175781,284.95001220703125,300.12890625,289.0018920898437,298.100341796875,297.27960205078125,285.1107482910156,1.0,0.6683822870254517,0.383786678314209,0.383786678314209,1.0,1.0,-3.447036027908325,0.993729829788208,2.453306198120117,0.1862545162439346,0.9016917943954468,0.9016917943954468,0.0,227.6077575683593,235.0,47750.19140625,0.0,3674.389892578125,1.0,280.3415832519531,283.46466064453125,291.96197509765625,294.9646301269531,293.1499938964844,293.1499938964844,280.04998779296875,35864.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857082962989808,1.0,0.0,0.0,3.6505343914031982,3.650558233261109,8.89213765731256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.25,0.0,1532.751708984375,1895.4371337890625,0.0,4178.1416015625,0.9053214192390442,1.0,0.0,3.0,1.0,0.0
12238140,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8286970257759094,0.440568059682846,0.4004276990890503,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9243261814117432,0.6119866967201233,0.5822759866714478,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9421530365943908,0.6448113918304443,0.4518308639526367,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7872738838195801,0.376263290643692,0.3609102368354797,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6753450036048889,0.2348615974187851,1.080617904663086,284.95123291015625,284.95001220703125,300.1119079589844,288.993896484375,298.09381103515625,297.27935791015625,284.9501953125,1.0,0.670706033706665,0.3831087648868561,0.3831087648868561,1.0,1.0,-3.454124689102173,0.9940657019615172,2.4600589275360107,0.1851120144128799,0.9004061222076416,0.9004061222076416,0.0,230.4431915283203,238.0,48938.03515625,0.0,3708.359375,1.0,280.0579833984375,283.2633056640625,292.03179931640625,295.17108154296875,293.1499938964844,293.1499938964844,279.75,35972.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971829652786256,1.0,0.0,0.0,3.652264833450317,3.652288675308228,8.900569241632184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4140625,0.0,1535.4815673828125,1895.4371337890625,0.0,4276.20166015625,0.9057565927505492,1.0,0.0,3.0,1.0,0.0
12238200,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8286970257759094,0.440568059682846,0.4004276990890503,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9243261814117432,0.6119866967201233,0.5822759866714478,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9421530365943908,0.6448113918304443,0.4518308639526367,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7872738838195801,0.376263290643692,0.3609102368354797,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6753450036048889,0.2348615974187851,1.080617904663086,284.95123291015625,284.95001220703125,300.1119079589844,288.993896484375,298.09381103515625,297.27935791015625,284.9501953125,1.0,0.670706033706665,0.3831087648868561,0.3831087648868561,1.0,1.0,-3.454124689102173,0.9940657019615172,2.4600589275360107,0.1851120144128799,0.9004061222076416,0.9004061222076416,0.0,230.4431915283203,238.0,48938.03515625,0.0,3708.359375,1.0,280.0579833984375,283.2633056640625,292.03179931640625,295.17108154296875,293.1499938964844,293.1499938964844,279.75,35972.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971829652786256,1.0,0.0,0.0,3.652264833450317,3.652288675308228,8.900569241632184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.4140625,0.0,1535.4815673828125,1895.4371337890625,0.0,4276.20166015625,0.9057565927505492,1.0,0.0,3.0,1.0,0.0
12238260,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8238610625267029,0.4381990432739258,0.3987022340297699,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9180516004562378,0.609581708908081,0.580492377281189,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9387273788452148,0.6476291418075562,0.4540871679782867,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7831250429153442,0.3754995465278625,0.360578179359436,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.6716583967208862,0.2342506647109985,1.0795296430587769,284.76910400390625,284.95001220703125,300.09478759765625,288.98638916015625,298.0780639648437,297.2669982910156,284.767822265625,1.0,0.6723939180374146,0.3823367059230804,0.3823367059230804,1.0,1.0,-3.450918674468994,0.9906903505325316,2.460228443145752,0.1825862377882003,0.896475076675415,0.896475076675415,0.0,234.6161956787109,241.0,50027.51171875,0.0,3725.1318359375,1.0,279.75811767578125,283.0400390625,292.0665588378906,295.28271484375,293.1499938964844,293.1499938964844,280.04998779296875,36170.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646536350250244,3.646560430526733,8.872671060089488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.45947265625,0.0,1530.593017578125,1895.4371337890625,0.0,4300.0,0.9046036005020142,1.0,0.0,3.0,1.0,0.0
12238320,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.8238610625267029,0.4381990432739258,0.3987022340297699,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.9180516004562378,0.609581708908081,0.580492377281189,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9387273788452148,0.6476291418075562,0.4540871679782867,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7831250429153442,0.3754995465278625,0.360578179359436,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.6716583967208862,0.2342506647109985,1.0795296430587769,284.76910400390625,284.95001220703125,300.09478759765625,288.98638916015625,298.0780639648437,297.2669982910156,284.767822265625,1.0,0.6723939180374146,0.3823367059230804,0.3823367059230804,1.0,1.0,-3.450918674468994,0.9906903505325316,2.460228443145752,0.1825862377882003,0.896475076675415,0.896475076675415,0.0,234.6161956787109,241.0,50027.51171875,0.0,3725.1318359375,1.0,279.75811767578125,283.0400390625,292.0665588378906,295.28271484375,293.1499938964844,293.1499938964844,280.04998779296875,36170.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646536350250244,3.646560430526733,8.872671060089488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.45947265625,0.0,1530.593017578125,1895.4371337890625,0.0,4300.0,0.9046036005020142,1.0,0.0,3.0,1.0,0.0
12238380,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8213675618171692,0.4374526143074035,0.39776611328125,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9148123264312744,0.6086829304695129,0.5794066786766052,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9370993971824646,0.6498534679412842,0.4553863108158111,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7809422016143799,0.3753155469894409,0.3602883815765381,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6696556210517883,0.2340146899223327,1.0783021450042725,284.8973693847656,284.95001220703125,300.0851745605469,288.9824523925781,298.0731811523437,297.2655334472656,284.90216064453125,1.0,0.6731373071670532,0.3819043338298797,0.3819043338298797,1.0,1.0,-3.448216199874878,0.9885018467903136,2.459714412689209,0.1809132099151611,0.8972816467285156,0.8972816467285156,0.0,236.7205047607422,241.0,48961.88671875,0.0,3730.934326171875,1.0,280.0105895996094,283.208251953125,291.9851379394531,295.05889892578125,293.1499938964844,293.1499938964844,280.04998779296875,36104.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995736479759216,1.0,0.0,0.0,3.644068717956543,3.644092798233032,8.860667435328651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.9091796875,0.0,1527.359619140625,1895.4371337890625,0.0,4296.4052734375,0.9040557146072388,1.0,0.0,3.0,1.0,0.0
12238440,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8203380703926086,0.4372897446155548,0.3975318074226379,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9134143590927124,0.6084162592887878,0.5790483951568604,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9370074272155762,0.6520463228225708,0.4568296670913696,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7800903916358948,0.3754683434963226,0.3603671789169311,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.6688417792320251,0.2340442836284637,1.0782442092895508,284.9290466308594,284.95001220703125,300.0775756835937,288.9794921875,298.0723876953125,297.2685852050781,284.93017578125,1.0,0.6738458871841431,0.3815646469593048,0.3815646469593048,1.0,1.0,-3.449259042739868,0.9878370761871338,2.461421728134156,0.1799180805683136,0.8975114822387695,0.8975114822387695,0.0,237.8174591064453,244.0,48855.390625,0.0,3739.959228515625,1.0,280.0419311523437,283.2436828613281,291.9698181152344,295.0618591308594,293.1499938964844,293.1499938964844,280.3500061035156,36059.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977726340293884,1.0,0.0,0.0,3.643594264984131,3.643618106842041,8.858359024088713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.46630859375,0.0,1526.4981689453125,1895.4371337890625,0.0,4281.19287109375,0.9038967490196228,1.0,0.0,3.0,1.0,0.0
12238500,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8195271492004395,0.4373819231986999,0.397468090057373,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9122925400733948,0.6084287166595459,0.5788909196853638,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9373477101325988,0.6548395156860352,0.4586311876773834,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7794921398162842,0.3758668005466461,0.3606346547603607,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.6682706475257874,0.2342538088560104,1.0788379907608032,285.0655517578125,284.95001220703125,300.0689392089844,288.97625732421875,298.07330322265625,297.2744140625,285.072021484375,1.0,0.6747759580612183,0.381178617477417,0.381178617477417,1.0,1.0,-3.452190399169922,0.9876604080200196,2.4645299911499023,0.1789826154708862,0.8996114134788513,0.8996114134788513,0.0,238.8819274902344,244.0,47856.27734375,0.0,3753.432373046875,1.0,280.2983703613281,283.4185485839844,291.9236145019531,294.89215087890625,293.1499938964844,293.1499938964844,280.3500061035156,35949.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902468919754028,1.0,0.0,0.0,3.6447641849517822,3.644788026809693,8.86404905031668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.59423828125,0.0,1526.9739990234375,1895.4371337890625,0.0,4217.1376953125,0.9041198492050172,1.0,0.0,3.0,1.0,0.0
12238560,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122131347656,0.8192372918128967,0.4376976191997528,0.3977232575416565,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9118148684501648,0.608720064163208,0.5791052579879761,297.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124572753906,0.9383360147476196,0.6578697562217712,0.4607031941413879,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7794110774993896,0.3764782547950744,0.3611626327037811,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.6681914925575256,0.2346459925174713,1.080380916595459,285.1123352050781,284.95001220703125,300.0602722167969,288.97320556640625,298.0760498046875,297.282470703125,285.1136169433594,1.0,0.6759089231491089,0.38088458776474,0.38088458776474,1.0,1.0,-3.4577345848083496,0.9886075258255004,2.4691271781921387,0.1785771250724792,0.9011986255645752,0.9011986255645752,0.0,239.697998046875,247.0,47773.2734375,0.0,3771.887451171875,1.0,280.34210205078125,283.4688720703125,291.93377685546875,294.9375,293.1499938964844,293.1499938964844,280.04998779296875,35860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867047667503356,1.0,0.0,0.0,3.648180723190308,3.6482045650482178,8.880675181899278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.74267578125,0.0,1530.102783203125,1895.4371337890625,0.0,4186.7265625,0.9047915935516356,1.0,0.0,3.0,1.0,0.0
12238620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8169611096382141,0.4366588592529297,0.3973742127418518,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9089492559432985,0.6077450513839722,0.5787869691848755,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9381128549575806,0.6620789170265198,0.4640906751155853,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7777902483940125,0.3767384886741638,0.3618232905864715,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.666839599609375,0.2348382622003555,1.0826960802078247,284.9539794921875,284.95001220703125,300.0429077148437,288.96759033203125,298.06951904296875,297.281982421875,284.9529113769531,1.0,0.6781858801841736,0.380296528339386,0.380296528339386,1.0,1.0,-3.4646008014678955,0.9891119003295898,2.4754889011383057,0.1776477247476577,0.8999467492103577,0.8999467492103577,0.0,242.5393218994141,250.0,48965.8046875,0.0,3805.6298828125,1.0,280.0580139160156,283.2671203613281,292.0054016113281,295.1455383300781,293.1499938964844,293.1499938964844,279.75,35968.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998154640197754,1.0,0.0,0.0,3.6500518321990967,3.650075912475586,8.889787181942665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0703125,0.0,1532.989013671875,1895.4371337890625,0.0,4284.4228515625,0.90525883436203,1.0,0.0,3.0,1.0,0.0
12238680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8169611096382141,0.4366588592529297,0.3973742127418518,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9089492559432985,0.6077450513839722,0.5787869691848755,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9381128549575806,0.6620789170265198,0.4640906751155853,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7777902483940125,0.3767384886741638,0.3618232905864715,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.666839599609375,0.2348382622003555,1.0826960802078247,284.9539794921875,284.95001220703125,300.0429077148437,288.96759033203125,298.06951904296875,297.281982421875,284.9529113769531,1.0,0.6781858801841736,0.380296528339386,0.380296528339386,1.0,1.0,-3.4646008014678955,0.9891119003295898,2.4754889011383057,0.1776477247476577,0.8999467492103577,0.8999467492103577,0.0,242.5393218994141,250.0,48965.8046875,0.0,3805.6298828125,1.0,280.0580139160156,283.2671203613281,292.0054016113281,295.1455383300781,293.1499938964844,293.1499938964844,279.75,35968.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998154640197754,1.0,0.0,0.0,3.6500518321990967,3.650075912475586,8.889787181942665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.0703125,0.0,1532.989013671875,1895.4371337890625,0.0,4284.4228515625,0.90525883436203,1.0,0.0,3.0,1.0,0.0
12238740,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8123074173927307,0.4342984855175018,0.3956559896469116,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9035214185714722,0.6052470207214355,0.5769140720367432,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9349654912948608,0.6648606657981873,0.4663254618644714,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7739620208740234,0.375929057598114,0.3614493906497955,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6634719967842102,0.2342105358839035,1.081537842750549,284.7720642089844,284.95001220703125,300.0254821777344,288.9627685546875,298.05389404296875,297.2692565917969,284.7707824707031,1.0,0.6798256635665894,0.3797084987163543,0.3797084987163543,1.0,1.0,-3.461136102676392,0.9861879944801332,2.474948167800904,0.1756241023540496,0.8960568308830261,0.8960568308830261,0.0,246.714111328125,253.0,50057.85546875,0.0,3821.73486328125,1.0,279.7581481933594,283.0439453125,292.0462341308594,295.2625732421875,293.1499938964844,293.1499938964844,280.04998779296875,36166.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64446759223938,3.644491672515869,8.862606932780182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.43359375,0.0,1528.2667236328125,1895.4371337890625,0.0,4300.0,0.9041383862495422,1.0,0.0,3.0,1.0,0.0
12238800,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.8123074173927307,0.4342984855175018,0.3956559896469116,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.9035214185714722,0.6052470207214355,0.5769140720367432,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.9349654912948608,0.6648606657981873,0.4663254618644714,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7739620208740234,0.375929057598114,0.3614493906497955,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6634719967842102,0.2342105358839035,1.081537842750549,284.7720642089844,284.95001220703125,300.0254821777344,288.9627685546875,298.05389404296875,297.2692565917969,284.7707824707031,1.0,0.6798256635665894,0.3797084987163543,0.3797084987163543,1.0,1.0,-3.461136102676392,0.9861879944801332,2.474948167800904,0.1756241023540496,0.8960568308830261,0.8960568308830261,0.0,246.714111328125,253.0,50057.85546875,0.0,3821.73486328125,1.0,279.7581481933594,283.0439453125,292.0462341308594,295.2625732421875,293.1499938964844,293.1499938964844,280.04998779296875,36166.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64446759223938,3.644491672515869,8.862606932780182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.43359375,0.0,1528.2667236328125,1895.4371337890625,0.0,4300.0,0.9041383862495422,1.0,0.0,3.0,1.0,0.0
12238860,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8088451623916626,0.4333830177783966,0.3944847583770752,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8995764851570129,0.6039834022521973,0.5753810405731201,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.93343847990036,0.6692758202552795,0.4690587222576141,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.771155595779419,0.3758525252342224,0.3611960709095001,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6608891487121582,0.2339877337217331,1.0801796913146973,284.931884765625,284.95001220703125,300.00799560546875,288.9587707519531,298.0483093261719,297.270751953125,284.9330139160156,1.0,0.6812310218811035,0.3790096342563629,0.3790096342563629,1.0,1.0,-3.4592185020446777,0.9834704399108888,2.475748062133789,0.1731369793415069,0.8971297144889832,0.8971297144889832,0.0,249.913330078125,256.0,48885.65625,0.0,3835.910888671875,1.0,280.0419311523437,283.247314453125,291.95135498046875,295.04473876953125,293.1499938964844,293.1499938964844,280.3500061035156,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982850551605223,1.0,0.0,0.0,3.641680955886841,3.64170503616333,8.849058872328897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.67578125,0.0,1524.34619140625,1895.4371337890625,0.0,4285.525390625,0.9034660458564758,1.0,0.0,3.0,1.0,0.0
12238920,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8088451623916626,0.4333830177783966,0.3944847583770752,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8995764851570129,0.6039834022521973,0.5753810405731201,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.93343847990036,0.6692758202552795,0.4690587222576141,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.771155595779419,0.3758525252342224,0.3611960709095001,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.6608891487121582,0.2339877337217331,1.0801796913146973,284.931884765625,284.95001220703125,300.00799560546875,288.9587707519531,298.0483093261719,297.270751953125,284.9330139160156,1.0,0.6812310218811035,0.3790096342563629,0.3790096342563629,1.0,1.0,-3.4592185020446777,0.9834704399108888,2.475748062133789,0.1731369793415069,0.8971297144889832,0.8971297144889832,0.0,249.913330078125,256.0,48885.65625,0.0,3835.910888671875,1.0,280.0419311523437,283.247314453125,291.95135498046875,295.04473876953125,293.1499938964844,293.1499938964844,280.3500061035156,36055.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9982850551605223,1.0,0.0,0.0,3.641680955886841,3.64170503616333,8.849058872328897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.67578125,0.0,1524.34619140625,1895.4371337890625,0.0,4285.525390625,0.9034660458564758,1.0,0.0,3.0,1.0,0.0
12238980,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8077705502510071,0.4337779581546783,0.3946690559387207,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8981826901435852,0.6041867733001709,0.5753472447395325,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9348113536834716,0.6751129627227783,0.4729421436786651,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7705432176589966,0.3768195807933807,0.3619527518749237,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6603159308433533,0.2345764935016632,1.0822606086730957,285.1145935058594,284.95001220703125,299.990478515625,288.95562744140625,298.05194091796875,297.2845764160156,285.115966796875,1.0,0.6832472085952759,0.3783107697963714,0.3783107697963714,1.0,1.0,-3.4674746990203857,0.9841018915176392,2.483372926712036,0.1716918349266052,0.9008487462997437,0.9008487462997437,0.0,251.7911529541016,259.0,47806.27734375,0.0,3867.586181640625,1.0,280.3415222167969,283.4717712402344,291.9170837402344,294.9219665527344,293.1499938964844,293.1499938964844,280.04998779296875,35856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873034358024596,1.0,0.0,0.0,3.64643144607544,3.6464552879333496,8.872160606188118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2734375,0.0,1528.1302490234375,1895.4371337890625,0.0,4191.8779296875,0.9043978452682496,1.0,0.0,3.0,1.0,0.0
12239040,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8077705502510071,0.4337779581546783,0.3946690559387207,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8981826901435852,0.6041867733001709,0.5753472447395325,297.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9348113536834716,0.6751129627227783,0.4729421436786651,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.7705432176589966,0.3768195807933807,0.3619527518749237,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138000488281,0.6603159308433533,0.2345764935016632,1.0822606086730957,285.1145935058594,284.95001220703125,299.990478515625,288.95562744140625,298.05194091796875,297.2845764160156,285.115966796875,1.0,0.6832472085952759,0.3783107697963714,0.3783107697963714,1.0,1.0,-3.4674746990203857,0.9841018915176392,2.483372926712036,0.1716918349266052,0.9008487462997437,0.9008487462997437,0.0,251.7911529541016,259.0,47806.27734375,0.0,3867.586181640625,1.0,280.3415222167969,283.4717712402344,291.9170837402344,294.9219665527344,293.1499938964844,293.1499938964844,280.04998779296875,35856.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873034358024596,1.0,0.0,0.0,3.64643144607544,3.6464552879333496,8.872160606188118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.2734375,0.0,1528.1302490234375,1895.4371337890625,0.0,4191.8779296875,0.9043978452682496,1.0,0.0,3.0,1.0,0.0
12239100,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8071595430374146,0.4335148930549621,0.3947750627994537,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8974482417106628,0.603925347328186,0.5754285454750061,297.4981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9353777766227722,0.6774818301200867,0.4748789966106415,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7702373266220093,0.3771089613437652,0.3624383807182312,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.660088300704956,0.2347947657108307,1.0839020013809204,284.9971618652344,284.95001220703125,299.981689453125,288.9544372558594,298.0503845214844,297.286865234375,284.9914245605469,1.0,0.684432864189148,0.3779613375663757,0.3779613375663757,1.0,1.0,-3.472595691680908,0.9847338795661926,2.487861633300781,0.1711995303630828,0.9000372290611267,0.9000372290611267,0.0,252.8925628662109,259.0,48849.84375,0.0,3886.90966796875,1.0,280.0988464355469,283.315673828125,291.9869689941406,295.1458435058594,293.1499938964844,293.1499938964844,280.04998779296875,35908.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942551851272584,1.0,0.0,0.0,3.648374795913696,3.6483988761901855,8.881619919520745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.87548828125,0.0,1530.68017578125,1895.4371337890625,0.0,4251.35009765625,0.9048170447349548,1.0,0.0,3.0,1.0,0.0
12239160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.8054942488670349,0.4327376186847687,0.3943151533603668,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.895672082901001,0.603124737739563,0.5749430060386658,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.9346885085105896,0.67928546667099,0.4763135910034179,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7690601944923401,0.3770341575145721,0.3625714182853699,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6591057777404785,0.2347551137208938,1.0845179557800293,284.95660400390625,284.95001220703125,299.972900390625,288.9534606933594,298.0449523925781,297.2837829589844,284.95562744140625,1.0,0.6854742765426636,0.3776285648345947,0.3776285648345947,1.0,1.0,-3.474092483520508,0.9842137694358826,2.4898786544799805,0.1704103946685791,0.8996414542198181,0.8996414542198181,0.0,254.6356658935547,262.0,49002.40234375,0.0,3900.99755859375,1.0,280.0574645996094,283.2701721191406,291.99139404296875,295.13262939453125,293.1499938964844,293.1499938964844,280.3500061035156,35964.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986674189567566,1.0,0.0,0.0,3.648477792739868,3.648501873016357,8.882121278475097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.30078125,0.0,1531.2076416015625,1895.4371337890625,0.0,4288.75634765625,0.9049041271209716,1.0,0.0,3.0,1.0,0.0
12239220,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.802821159362793,0.4323837161064148,0.3937441408634186,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8927222490310669,0.6025539040565491,0.5741748213768005,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.934141993522644,0.6843176484107971,0.4795435070991516,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7671765685081482,0.3775153756141662,0.3629142940044403,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6574944257736206,0.2350523769855499,1.0856977701187134,285.1193542480469,284.95001220703125,299.955322265625,288.9523010253906,298.0426940917969,297.2894287109375,285.1205139160156,1.0,0.6875180006027222,0.3769630491733551,0.3769630491733551,1.0,1.0,-3.478188753128052,0.9835558533668518,2.4946329593658447,0.1686371117830276,0.903239905834198,0.903239905834198,0.0,257.6599426269531,265.0,47930.1328125,0.0,3929.267822265625,1.0,280.3420104980469,283.4736633300781,291.9251403808594,294.9481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898194074630736,1.0,0.0,0.0,3.65463924407959,3.654663324356079,8.912146540751564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.09814453125,0.0,1536.9534912109375,1895.4371337890625,0.0,4213.4755859375,0.9062016010284424,1.0,0.0,3.0,1.0,0.0
12239280,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.802821159362793,0.4323837161064148,0.3937441408634186,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.8927222490310669,0.6025539040565491,0.5741748213768005,297.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.934141993522644,0.6843176484107971,0.4795435070991516,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.7671765685081482,0.3775153756141662,0.3629142940044403,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.6574944257736206,0.2350523769855499,1.0856977701187134,285.1193542480469,284.95001220703125,299.955322265625,288.9523010253906,298.0426940917969,297.2894287109375,285.1205139160156,1.0,0.6875180006027222,0.3769630491733551,0.3769630491733551,1.0,1.0,-3.478188753128052,0.9835558533668518,2.4946329593658447,0.1686371117830276,0.903239905834198,0.903239905834198,0.0,257.6599426269531,265.0,47930.1328125,0.0,3929.267822265625,1.0,280.3420104980469,283.4736633300781,291.9251403808594,294.9481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35815.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898194074630736,1.0,0.0,0.0,3.65463924407959,3.654663324356079,8.912146540751564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.09814453125,0.0,1536.9534912109375,1895.4371337890625,0.0,4213.4755859375,0.9062016010284424,1.0,0.0,3.0,1.0,0.0
12239340,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7999922633171082,0.4310877323150635,0.3931007981300354,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8896439075469971,0.6011309027671814,0.5733710527420044,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9333568811416626,0.6881987452507019,0.4826700687408447,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7652016878128052,0.377463549375534,0.3632556498050689,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6558358669281006,0.2350273430347442,1.0870237350463867,284.9584350585937,284.95001220703125,299.937744140625,288.95220947265625,298.0334777832031,297.2855224609375,284.9573059082031,1.0,0.6896035671234131,0.3762975335121155,0.3762975335121155,1.0,1.0,-3.482227325439453,0.982859194278717,2.4993679523468018,0.1671151518821716,0.902027428150177,0.902027428150177,0.0,260.8868713378906,268.0,49103.515625,0.0,3958.6357421875,1.0,280.0579528808594,283.26953125,291.9879150390625,295.1374206542969,293.1499938964844,293.1499938964844,279.75,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575827598571777,3.657606840133667,8.926508030526747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0390625,0.0,1541.1697998046875,1895.4371337890625,0.0,4300.0,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12239400,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.7999922633171082,0.4310877323150635,0.3931007981300354,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8896439075469971,0.6011309027671814,0.5733710527420044,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9333568811416626,0.6881987452507019,0.4826700687408447,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7652016878128052,0.377463549375534,0.3632556498050689,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6558358669281006,0.2350273430347442,1.0870237350463867,284.9584350585937,284.95001220703125,299.937744140625,288.95220947265625,298.0334777832031,297.2855224609375,284.9573059082031,1.0,0.6896035671234131,0.3762975335121155,0.3762975335121155,1.0,1.0,-3.482227325439453,0.982859194278717,2.4993679523468018,0.1671151518821716,0.902027428150177,0.902027428150177,0.0,260.8868713378906,268.0,49103.515625,0.0,3958.6357421875,1.0,280.0579528808594,283.26953125,291.9879150390625,295.1374206542969,293.1499938964844,293.1499938964844,279.75,35939.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575827598571777,3.657606840133667,8.926508030526747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0390625,0.0,1541.1697998046875,1895.4371337890625,0.0,4300.0,0.906921923160553,1.0,0.0,3.0,1.0,0.0
12239460,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7952679395675659,0.4286226034164428,0.3912737965583801,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.884680449962616,0.5983773469924927,0.5712316632270813,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9303151965141296,0.6906773447990417,0.4847052991390228,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7616093158721924,0.3764528930187225,0.36267951130867,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.6526903510093689,0.2342607676982879,1.0851984024047852,284.7750244140625,284.95001220703125,299.920166015625,288.9532775878906,298.0156555175781,297.27008056640625,284.7737121582031,1.0,0.6910368204116821,0.3756364583969116,0.3756364583969116,1.0,1.0,-3.4770240783691406,0.9791372418403624,2.497886896133423,0.164671316742897,0.8981658220291138,0.8981658220291138,0.0,265.1245422363281,271.0,50186.05859375,0.0,3970.66162109375,1.0,279.758056640625,283.0448913574219,292.0398254394531,295.26190185546875,293.1499938964844,293.1499938964844,280.04998779296875,36146.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652742862701416,3.652766942977905,8.902899821805477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.673828125,0.0,1537.322021484375,1895.4371337890625,0.0,4300.0,0.9059739708900452,1.0,0.0,3.0,1.0,0.0
12239520,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7952679395675659,0.4286226034164428,0.3912737965583801,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.884680449962616,0.5983773469924927,0.5712316632270813,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9303151965141296,0.6906773447990417,0.4847052991390228,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.7616093158721924,0.3764528930187225,0.36267951130867,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.6526903510093689,0.2342607676982879,1.0851984024047852,284.7750244140625,284.95001220703125,299.920166015625,288.9532775878906,298.0156555175781,297.27008056640625,284.7737121582031,1.0,0.6910368204116821,0.3756364583969116,0.3756364583969116,1.0,1.0,-3.4770240783691406,0.9791372418403624,2.497886896133423,0.164671316742897,0.8981658220291138,0.8981658220291138,0.0,265.1245422363281,271.0,50186.05859375,0.0,3970.66162109375,1.0,279.758056640625,283.0448913574219,292.0398254394531,295.26190185546875,293.1499938964844,293.1499938964844,280.04998779296875,36146.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652742862701416,3.652766942977905,8.902899821805477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.673828125,0.0,1537.322021484375,1895.4371337890625,0.0,4300.0,0.9059739708900452,1.0,0.0,3.0,1.0,0.0
12239580,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.792660653591156,0.4277869164943695,0.3902255296707153,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8818932771682739,0.5972495079040527,0.5698849558830261,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9288725852966307,0.6931325793266296,0.4861127138137817,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7595937252044678,0.3761603534221649,0.3622589111328125,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.650861918926239,0.233950674533844,1.0835477113723757,284.912109375,284.95001220703125,299.9089050292969,288.9545593261719,298.0096130371094,297.2674560546875,284.9157409667969,1.0,0.6917482018470764,0.3752133846282959,0.3752133846282959,1.0,1.0,-3.473334312438965,0.9766485691070556,2.496685743331909,0.1628845185041427,0.8990863561630249,0.8990863561630249,0.0,267.4332275390625,271.0,49072.9375,0.0,3975.0498046875,1.0,280.0206298828125,283.22320556640625,291.9578857421875,295.04296875,293.1499938964844,293.1499938964844,280.04998779296875,36073.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998220801353456,1.0,0.0,0.0,3.650629997253418,3.650653839111328,8.89260320491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.8671875,0.0,1534.4180908203125,1895.4371337890625,0.0,4298.50048828125,0.9054936766624452,1.0,0.0,3.0,1.0,0.0
12239640,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.7919024229049683,0.4276248216629028,0.3900287747383117,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.881017804145813,0.5969377756118774,0.5695255398750305,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.928896427154541,0.6948492527008057,0.4872561991214752,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7590357065200806,0.3762249052524566,0.3622755408287048,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.6503370404243469,0.233947068452835,1.0833920240402222,284.93389892578125,284.95001220703125,299.9025573730469,288.9555053710937,298.00897216796875,297.269775390625,284.9349975585937,1.0,0.6922562122344971,0.3749753832817077,0.3749753832817077,1.0,1.0,-3.4738690853118896,0.9761049151420592,2.497764110565185,0.1621444225311279,0.8992581367492676,0.8992581367492676,0.0,268.2916564941406,274.0,49001.65625,0.0,3981.504638671875,1.0,280.0420227050781,283.2474060058594,291.9495849609375,295.0491943359375,293.1499938964844,293.1499938964844,280.3500061035156,36043.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986822009086608,1.0,0.0,0.0,3.6504080295562735,3.650432109832764,8.891522043086297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.78662109375,0.0,1533.9488525390625,1895.4371337890625,0.0,4288.880859375,0.9054086208343506,1.0,0.0,3.0,1.0,0.0
12239700,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.791140079498291,0.4276730120182037,0.389926552772522,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.8801024556159973,0.5968032479286194,0.5692357420921326,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.9292556047439576,0.6975460052490234,0.4889824688434601,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7585280537605286,0.3765362799167633,0.3624582886695862,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.649867057800293,0.2341160029172897,1.0837879180908203,285.0703430175781,284.95001220703125,299.893798828125,288.95709228515625,298.0101318359375,297.2757263183594,285.0767822265625,1.0,0.6930782198905945,0.3746448457241058,0.3746448457241058,1.0,1.0,-3.4761643409729004,0.975857436656952,2.500306844711304,0.1612772494554519,0.9013901352882384,0.9013901352882384,0.0,269.33544921875,274.0,47998.80859375,0.0,3993.52685546875,1.0,280.298583984375,283.42205810546875,291.906005859375,294.881591796875,293.1499938964844,293.1499938964844,280.3500061035156,35936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911912083625792,1.0,0.0,0.0,3.651802062988281,3.6518261432647705,8.898314263205975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.06396484375,0.0,1534.6990966796875,1895.4371337890625,0.0,4225.21728515625,0.9056841135025024,1.0,0.0,3.0,1.0,0.0
12239760,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.7908788323402405,0.4279452860355377,0.3901422917842865,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.8796879053115845,0.5969457030296326,0.569310188293457,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.9301912784576416,0.7004846334457397,0.4909911751747131,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7584589123725891,0.3770648241043091,0.3629070520401001,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.6498141884803772,0.2344734519720077,1.0851651430130005,285.11700439453125,284.95001220703125,299.885009765625,288.9590148925781,298.0126647949219,297.2832336425781,285.1182861328125,1.0,0.6941068768501282,0.3743916749954223,0.3743916749954223,1.0,1.0,-3.4811222553253174,0.9767001867294312,2.504422187805176,0.160897821187973,0.9030070900917052,0.9030070900917052,0.0,270.13458251953125,277.0,47916.203125,0.0,4010.8740234375,1.0,280.3421630859375,283.4721069335937,291.9195861816406,294.9300231933594,293.1499938964844,293.1499938964844,280.04998779296875,35849.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875661730766296,1.0,0.0,0.0,3.655394792556762,3.655418872833252,8.91583169959631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.51806640625,0.0,1538.0546875,1895.4371337890625,0.0,4194.13720703125,0.9063978791236876,1.0,0.0,3.0,1.0,0.0
12239820,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7887672185897827,0.4268567860126495,0.3897395730018616,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8773751854896545,0.595725953578949,0.5687476396560669,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9300968647003174,0.7043929696083069,0.4941929876804352,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7571291923522949,0.3771614730358124,0.3634142577648163,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6487637162208557,0.2346030175685882,1.0871961116790771,284.9589233398437,284.95001220703125,299.86749267578125,288.9638366699219,298.0053100585937,297.2812805175781,284.9578857421875,1.0,0.6961841583251953,0.3738853335380554,0.3738853335380554,1.0,1.0,-3.4868805408477783,0.9770339727401732,2.5098464488983154,0.1600530594587326,0.9018216133117676,0.9018216133117676,0.0,272.9483947753906,280.0,49115.3828125,0.0,4042.28662109375,1.0,280.0579528808594,283.2701721191406,292.0000305175781,295.1466064453125,293.1499938964844,293.1499938964844,279.75,35958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986663460731506,1.0,0.0,0.0,3.657624483108521,3.6576485633850098,8.926712666834646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00537109375,0.0,1541.356201171875,1895.4371337890625,0.0,4288.7470703125,0.9069461822509766,1.0,0.0,3.0,1.0,0.0
