time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239880,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7887672185897827,0.4268567860126495,0.3897395730018616,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8773751854896545,0.595725953578949,0.5687476396560669,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9300968647003174,0.7043929696083069,0.4941929876804352,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7571291923522949,0.3771614730358124,0.3634142577648163,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.6487637162208557,0.2346030175685882,1.0871961116790771,284.9589233398437,284.95001220703125,299.86749267578125,288.9638366699219,298.0053100585937,297.2812805175781,284.9578857421875,1.0,0.6961841583251953,0.3738853335380554,0.3738853335380554,1.0,1.0,-3.4868805408477783,0.9770339727401732,2.5098464488983154,0.1600530594587326,0.9018216133117676,0.9018216133117676,0.0,272.9483947753906,280.0,49115.3828125,0.0,4042.28662109375,1.0,280.0579528808594,283.2701721191406,292.0000305175781,295.1466064453125,293.1499938964844,293.1499938964844,279.75,35958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986663460731506,1.0,0.0,0.0,3.657624483108521,3.6576485633850098,8.926712666834646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.00537109375,0.0,1541.356201171875,1895.4371337890625,0.0,4288.7470703125,0.9069461822509766,1.0,0.0,3.0,1.0,0.0
12239940,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7844509482383728,0.424458235502243,0.3879856765270233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.872897744178772,0.5930612087249756,0.5666934251785278,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.92739075422287,0.706816554069519,0.4961880445480346,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.7539445161819458,0.3761863112449646,0.36288583278656,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.64603590965271,0.2339131981134414,1.0857638120651243,284.77667236328125,284.95001220703125,299.8499450683594,288.9700927734375,297.9869384765625,297.264404296875,284.7754211425781,1.0,0.6976457834243774,0.3733767867088318,0.3733767867088318,1.0,1.0,-3.4823505878448486,0.9739978313446044,2.508352756500244,0.1581699103116989,0.8979840278625488,0.8979840278625488,0.0,277.1012878417969,283.0,50204.8828125,0.0,4055.42138671875,1.0,279.7591247558594,283.04638671875,292.0521850585937,295.2735290527344,293.1499938964844,293.1499938964844,280.04998779296875,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652406454086304,3.652430534362793,8.901260457605531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.74951171875,0.0,1537.01904296875,1895.4371337890625,0.0,4300.0,0.9059066772460938,1.0,0.0,3.0,1.0,0.0
12240000,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767944335937,0.7844509482383728,0.424458235502243,0.3879856765270233,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.872897744178772,0.5930612087249756,0.5666934251785278,297.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.92739075422287,0.706816554069519,0.4961880445480346,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.7539445161819458,0.3761863112449646,0.36288583278656,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.64603590965271,0.2339131981134414,1.0857638120651243,284.77667236328125,284.95001220703125,299.8499450683594,288.9700927734375,297.9869384765625,297.264404296875,284.7754211425781,1.0,0.6976457834243774,0.3733767867088318,0.3733767867088318,1.0,1.0,-3.4823505878448486,0.9739978313446044,2.508352756500244,0.1581699103116989,0.8979840278625488,0.8979840278625488,0.0,277.1012878417969,283.0,50204.8828125,0.0,4055.42138671875,1.0,279.7591247558594,283.04638671875,292.0521850585937,295.2735290527344,293.1499938964844,293.1499938964844,280.04998779296875,36156.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652406454086304,3.652430534362793,8.901260457605531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.74951171875,0.0,1537.01904296875,1895.4371337890625,0.0,4300.0,0.9059066772460938,1.0,0.0,3.0,1.0,0.0
12240060,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7813403010368347,0.4234926700592041,0.3867776095867157,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8695535659790039,0.5916674733161926,0.5650500655174255,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9261451959609984,0.7109509706497192,0.4987050592899322,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7516102194786072,0.3759571313858032,0.3624872863292694,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6439418792724609,0.233642503619194,1.084177851676941,284.9367370605469,284.95001220703125,299.8326721191406,288.97705078125,297.9811096191406,297.2649230957031,284.9378662109375,1.0,0.6988860368728638,0.3727583885192871,0.3727583885192871,1.0,1.0,-3.479546546936035,0.9712162613868712,2.5083303451538086,0.1558304876089096,0.8991321325302124,0.8991321325302124,0.0,280.2458190917969,286.0,49033.41015625,0.0,4066.970947265625,1.0,280.0419921875,283.249755859375,291.967529296875,295.0672302246094,293.1499938964844,293.1499938964844,280.3500061035156,36046.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997939944267273,1.0,0.0,0.0,3.649980068206787,3.650004148483277,8.889437594916672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.46044921875,0.0,1533.4952392578125,1895.4371337890625,0.0,4282.607421875,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12240120,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7813403010368347,0.4234926700592041,0.3867776095867157,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8695535659790039,0.5916674733161926,0.5650500655174255,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9261451959609984,0.7109509706497192,0.4987050592899322,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.7516102194786072,0.3759571313858032,0.3624872863292694,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.6439418792724609,0.233642503619194,1.084177851676941,284.9367370605469,284.95001220703125,299.8326721191406,288.97705078125,297.9811096191406,297.2649230957031,284.9378662109375,1.0,0.6988860368728638,0.3727583885192871,0.3727583885192871,1.0,1.0,-3.479546546936035,0.9712162613868712,2.5083303451538086,0.1558304876089096,0.8991321325302124,0.8991321325302124,0.0,280.2458190917969,286.0,49033.41015625,0.0,4066.970947265625,1.0,280.0419921875,283.249755859375,291.967529296875,295.0672302246094,293.1499938964844,293.1499938964844,280.3500061035156,36046.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997939944267273,1.0,0.0,0.0,3.649980068206787,3.650004148483277,8.889437594916672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.46044921875,0.0,1533.4952392578125,1895.4371337890625,0.0,4282.607421875,0.9053157567977904,1.0,0.0,3.0,1.0,0.0
12240180,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.7803966999053955,0.4238180220127105,0.3869021534919739,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8683143258094788,0.591649055480957,0.5648290514945984,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9274355173110962,0.7165650129318237,0.5024276375770569,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7510862350463867,0.3767735064029693,0.3631023466587066,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.6434990763664246,0.2341894507408142,1.086068630218506,285.1202697753906,284.95001220703125,299.8155212402344,288.984130859375,297.98614501953125,297.28009033203125,285.12164306640625,1.0,0.7007461190223694,0.3721377849578857,0.3721377849578857,1.0,1.0,-3.4869134426116943,0.9717318415641784,2.515181541442871,0.1544792205095291,0.9029324650764464,0.9029324650764464,0.0,282.1134033203125,289.0,47958.99609375,0.0,4096.9970703125,1.0,280.34161376953125,283.4744567871094,291.9439697265625,294.9555358886719,293.1499938964844,293.1499938964844,280.04998779296875,35849.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866217374801636,1.0,0.0,0.0,3.65499758720398,3.6550216674804688,8.913894475881534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38818359375,0.0,1537.6075439453125,1895.4371337890625,0.0,4186.01123046875,0.9063094854354858,1.0,0.0,3.0,1.0,0.0
12240240,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201171875,0.7803966999053955,0.4238180220127105,0.3869021534919739,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.8683143258094788,0.591649055480957,0.5648290514945984,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1204528808594,0.9274355173110962,0.7165650129318237,0.5024276375770569,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7510862350463867,0.3767735064029693,0.3631023466587066,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11944580078125,0.6434990763664246,0.2341894507408142,1.086068630218506,285.1202697753906,284.95001220703125,299.8155212402344,288.984130859375,297.98614501953125,297.28009033203125,285.12164306640625,1.0,0.7007461190223694,0.3721377849578857,0.3721377849578857,1.0,1.0,-3.4869134426116943,0.9717318415641784,2.515181541442871,0.1544792205095291,0.9029324650764464,0.9029324650764464,0.0,282.1134033203125,289.0,47958.99609375,0.0,4096.9970703125,1.0,280.34161376953125,283.4744567871094,291.9439697265625,294.9555358886719,293.1499938964844,293.1499938964844,280.04998779296875,35849.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866217374801636,1.0,0.0,0.0,3.65499758720398,3.6550216674804688,8.913894475881534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.38818359375,0.0,1537.6075439453125,1895.4371337890625,0.0,4186.01123046875,0.9063094854354858,1.0,0.0,3.0,1.0,0.0
12240300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7798646092414856,0.4235315322875976,0.386982262134552,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8676573634147644,0.5912736654281616,0.5647983551025391,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9279637336730956,0.7187774777412415,0.5042743682861328,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7508299946784973,0.3769872188568115,0.3635184466838836,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.6433374881744385,0.2343873828649521,1.0876253843307495,285.0030517578125,284.95001220703125,299.8070373535156,288.9877319335937,297.9845275878906,297.28192138671875,284.99737548828125,1.0,0.7018519043922424,0.371827483177185,0.371827483177185,1.0,1.0,-3.491574764251709,0.9722977876663208,2.519276857376098,0.154029443860054,0.9021621346473694,0.9021621346473694,0.0,283.21844482421875,289.0,49010.23828125,0.0,4115.58056640625,1.0,280.0986633300781,283.3182678222656,292.0189208984375,295.1851501464844,293.1499938964844,293.1499938964844,280.04998779296875,35900.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934529662132264,1.0,0.0,0.0,3.6570885181427,3.6571125984191895,8.924096732698672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.36376953125,0.0,1540.3267822265625,1895.4371337890625,0.0,4244.52001953125,0.9067617058753968,1.0,0.0,3.0,1.0,0.0
12240360,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.7784113883972168,0.4227380454540252,0.3865067362785339,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8661326766014099,0.5903918743133545,0.564223051071167,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624938964844,0.9273677468299866,0.7203944325447083,0.5055869221687317,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7498494982719421,0.3768361806869507,0.363580971956253,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.6425554156303406,0.234326496720314,1.0881524085998535,284.962646484375,284.95001220703125,299.798583984375,288.9913330078125,297.9783020019531,297.27740478515625,284.961669921875,1.0,0.7028138041496277,0.3715333640575409,0.3715333640575409,1.0,1.0,-3.4926061630249023,0.9717258214950562,2.520880460739136,0.1532968431711197,0.9018083214759828,0.9018083214759828,0.0,284.9613342285156,292.0,49162.29296875,0.0,4128.6337890625,1.0,280.0574035644531,283.2727355957031,292.02801513671875,295.1769104003906,293.1499938964844,293.1499938964844,279.75,35955.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977468848228456,1.0,0.0,0.0,3.6573657989501953,3.657389879226685,8.925449037633371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.322265625,0.0,1541.043701171875,1895.4371337890625,0.0,4280.974609375,0.906886637210846,1.0,0.0,3.0,1.0,0.0
12240420,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.774354875087738,0.4203520715236664,0.3847629725933075,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8619685769081116,0.5877382755279541,0.562175452709198,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9248031973838806,0.7226881980895996,0.5074950456619263,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7468848824501038,0.3758229613304138,0.3630174994468689,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.640045702457428,0.2336381524801254,1.0867342948913574,284.7811584472656,284.95001220703125,299.78173828125,288.9985656738281,297.9598083496094,297.2603759765625,284.7799072265625,1.0,0.7042530179023743,0.3709450960159302,0.3709450960159302,1.0,1.0,-3.487966537475586,0.968411147594452,2.5195553302764893,0.1511370986700058,0.8980445861816406,0.8980445861816406,0.0,289.1220703125,295.0,50255.38671875,0.0,4141.44921875,1.0,279.758056640625,283.0496826171875,292.07763671875,295.303955078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652365446090698,3.652389526367188,8.901059800336952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2109375,0.0,1536.93212890625,1895.4371337890625,0.0,4300.0,0.9058937430381776,1.0,0.0,3.0,1.0,0.0
12240480,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.774354875087738,0.4203520715236664,0.3847629725933075,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8619685769081116,0.5877382755279541,0.562175452709198,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.9248031973838806,0.7226881980895996,0.5074950456619263,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7468848824501038,0.3758229613304138,0.3630174994468689,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.640045702457428,0.2336381524801254,1.0867342948913574,284.7811584472656,284.95001220703125,299.78173828125,288.9985656738281,297.9598083496094,297.2603759765625,284.7799072265625,1.0,0.7042530179023743,0.3709450960159302,0.3709450960159302,1.0,1.0,-3.487966537475586,0.968411147594452,2.5195553302764893,0.1511370986700058,0.8980445861816406,0.8980445861816406,0.0,289.1220703125,295.0,50255.38671875,0.0,4141.44921875,1.0,279.758056640625,283.0496826171875,292.07763671875,295.303955078125,293.1499938964844,293.1499938964844,280.04998779296875,36150.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652365446090698,3.652389526367188,8.901059800336952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2109375,0.0,1536.93212890625,1895.4371337890625,0.0,4300.0,0.9058937430381776,1.0,0.0,3.0,1.0,0.0
12240540,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7714084386825562,0.4193692803382873,0.383544385433197,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8588235378265381,0.586311936378479,0.5605087876319885,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.923619508743286,0.7267436981201172,0.5099504590034485,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7446815371513367,0.3755465745925903,0.3625766336917877,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6380892395973206,0.2333601415157318,1.0851261615753174,284.9410095214844,284.95001220703125,299.7649841308594,289.005859375,297.9542236328125,297.2608642578125,284.942138671875,1.0,0.7054731249809265,0.3703568577766418,0.3703568577766418,1.0,1.0,-3.4849703311920166,0.9656474590301514,2.519322872161865,0.1488366723060608,0.8992393016815186,0.8992393016815186,0.0,292.2951354980469,298.0,49080.9296875,0.0,4152.62451171875,1.0,280.0419921875,283.25274658203125,291.99420166015625,295.0965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974321126937866,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.568359375,0.0,1533.6143798828125,1895.4371337890625,0.0,4278.31103515625,0.9053444862365724,1.0,0.0,3.0,1.0,0.0
12240600,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7714084386825562,0.4193692803382873,0.383544385433197,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8588235378265381,0.586311936378479,0.5605087876319885,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.923619508743286,0.7267436981201172,0.5099504590034485,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7446815371513367,0.3755465745925903,0.3625766336917877,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6380892395973206,0.2333601415157318,1.0851261615753174,284.9410095214844,284.95001220703125,299.7649841308594,289.005859375,297.9542236328125,297.2608642578125,284.942138671875,1.0,0.7054731249809265,0.3703568577766418,0.3703568577766418,1.0,1.0,-3.4849703311920166,0.9656474590301514,2.519322872161865,0.1488366723060608,0.8992393016815186,0.8992393016815186,0.0,292.2951354980469,298.0,49080.9296875,0.0,4152.62451171875,1.0,280.0419921875,283.25274658203125,291.99420166015625,295.0965576171875,293.1499938964844,293.1499938964844,280.3500061035156,36040.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974321126937866,1.0,0.0,0.0,3.650125741958618,3.6501498222351074,8.890147000784054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6255.568359375,0.0,1533.6143798828125,1895.4371337890625,0.0,4278.31103515625,0.9053444862365724,1.0,0.0,3.0,1.0,0.0
12240660,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7705225944519043,0.4196779429912567,0.3836561441421509,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8576534390449524,0.5862573981285095,0.5602571368217468,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9248666167259216,0.7322839498519897,0.5136207938194275,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7441829442977905,0.37631756067276,0.3631505370140075,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6376875042915344,0.2339012920856475,1.0869972705841064,285.1243591308594,284.95001220703125,299.748291015625,289.0131225585937,297.9598083496094,297.2759704589844,285.125732421875,1.0,0.7073019742965698,0.3698929250240326,0.3698929250240326,1.0,1.0,-3.492148876190185,0.966550886631012,2.5255980491638184,0.1478983014822006,0.9030929803848268,0.9030929803848268,0.0,294.1777648925781,301.0,48006.02734375,0.0,4182.466796875,1.0,280.34161376953125,283.47723388671875,291.97222900390625,294.9866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35843.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859939217567444,1.0,0.0,0.0,3.6553609371185294,3.65538501739502,8.915666853681614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.720703125,0.0,1537.96923828125,1895.4371337890625,0.0,4180.603515625,0.9063867926597596,1.0,0.0,3.0,1.0,0.0
12240720,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7705225944519043,0.4196779429912567,0.3836561441421509,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8576534390449524,0.5862573981285095,0.5602571368217468,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.9248666167259216,0.7322839498519897,0.5136207938194275,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7441829442977905,0.37631756067276,0.3631505370140075,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.6376875042915344,0.2339012920856475,1.0869972705841064,285.1243591308594,284.95001220703125,299.748291015625,289.0131225585937,297.9598083496094,297.2759704589844,285.125732421875,1.0,0.7073019742965698,0.3698929250240326,0.3698929250240326,1.0,1.0,-3.492148876190185,0.966550886631012,2.5255980491638184,0.1478983014822006,0.9030929803848268,0.9030929803848268,0.0,294.1777648925781,301.0,48006.02734375,0.0,4182.466796875,1.0,280.34161376953125,283.47723388671875,291.97222900390625,294.9866943359375,293.1499938964844,293.1499938964844,280.04998779296875,35843.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859939217567444,1.0,0.0,0.0,3.6553609371185294,3.65538501739502,8.915666853681614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.720703125,0.0,1537.96923828125,1895.4371337890625,0.0,4180.603515625,0.9063867926597596,1.0,0.0,3.0,1.0,0.0
12240780,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.769495964050293,0.4190450310707092,0.3835681676864624,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8564771413803101,0.5854871273040771,0.5600026249885559,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.925212264060974,0.7351272702217102,0.5160391926765442,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7435969114303589,0.3764457702636719,0.363599956035614,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.6372829079627991,0.2340806722640991,1.08888840675354,284.9813232421875,284.95001220703125,299.7362670898437,289.018310546875,297.95574951171875,297.2758483886719,284.9786376953125,1.0,0.7088235020637512,0.3695589005947113,0.3695589005947113,1.0,1.0,-3.4974734783172607,0.967245876789093,2.5302274227142334,0.1474596560001373,0.9021298289299012,0.9021298289299012,0.0,296.01300048828125,301.0,49159.78125,0.0,4207.27099609375,1.0,280.0718994140625,283.2917175292969,292.0574035644531,295.2184753417969,293.1499938964844,293.1499938964844,280.04998779296875,35928.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952273368835448,1.0,0.0,0.0,3.65769100189209,3.657715082168579,8.927037242756342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.357421875,0.0,1541.203125,1895.4371337890625,0.0,4259.615234375,0.9069308638572692,1.0,0.0,3.0,1.0,0.0
12240840,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.76865553855896,0.4185903370380401,0.3832492530345917,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8556078672409058,0.5849716663360596,0.5596199035644531,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.9248006939888,0.7359893918037415,0.5167016983032227,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7430200576782227,0.3763329684734344,0.3635846078395843,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.6368229389190674,0.23403000831604,1.0890491008758545,284.9672241210937,284.95001220703125,299.7315673828125,289.0203552246094,297.9522705078125,297.273193359375,284.9661560058594,1.0,0.7093314528465271,0.3694290220737457,0.3694290220737457,1.0,1.0,-3.4976038932800293,0.966887891292572,2.530716180801392,0.1470911651849746,0.9020277857780457,0.9020277857780457,0.0,297.0430908203125,304.0,49208.6953125,0.0,4213.76318359375,1.0,280.05792236328125,283.2759704589844,292.0563659667969,295.2084655761719,293.1499938964844,293.1499938964844,279.75,35948.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970715641975404,1.0,0.0,0.0,3.657957077026367,3.657981157302856,8.928336114877311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.685546875,0.0,1541.6546630859375,1895.4371337890625,0.0,4275.25830078125,0.9070141315460204,1.0,0.0,3.0,1.0,0.0
12240900,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.766962468624115,0.4175101518630981,0.3825383186340332,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309936523437,0.8538658022880554,0.5837671160697937,0.55876624584198,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.9238348603248596,0.7371928095817566,0.5177606344223022,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.7418114542961121,0.37591552734375,0.3634187579154968,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.6358270645141602,0.2337756007909774,1.0888142585754397,284.83135986328125,284.95001220703125,299.72320556640625,289.02392578125,297.9440002441406,297.2657775878906,284.82489013671875,1.0,0.7101346850395203,0.3691970407962799,0.3691970407962799,1.0,1.0,-3.4965193271636963,0.9658219814300536,2.5306973457336426,0.1463087052106857,0.8999118804931641,0.8999118804931641,0.0,299.0003967285156,304.0,50221.94140625,0.0,4222.619140625,1.0,279.8011474609375,283.1015930175781,292.099853515625,295.371826171875,293.1499938964844,293.1499938964844,279.75,36056.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656694173812866,3.656718254089356,8.922170877667668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.212890625,0.0,1541.0487060546875,1895.4371337890625,0.0,4300.0,0.906768262386322,1.0,0.0,3.0,1.0,0.0
12240960,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850646972656,0.7648613452911377,0.4162081480026245,0.3815143704414367,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8517359495162964,0.5823045969009399,0.5575632452964783,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.9223689436912536,0.7381370663642883,0.5185186862945557,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.7402492761611938,0.3752793669700622,0.3629855513572693,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.634493887424469,0.2333346009254455,1.087609052658081,284.7849426269531,284.95001220703125,299.71484375,289.0274963378906,297.9339294433594,297.2560729980469,284.78369140625,1.0,0.7107330560684204,0.3688937127590179,0.3688937127590179,1.0,1.0,-3.4927854537963867,0.9636944532394408,2.529091119766236,0.1450597941875457,0.8983094096183777,0.8983094096183777,0.0,301.19659423828125,307.0,50306.00390625,0.0,4225.97802734375,1.0,279.7578125,283.05194091796875,292.1040954589844,295.3339538574219,293.1499938964844,293.1499938964844,280.04998779296875,36145.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653173923492432,3.653198003768921,8.905001323000761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1328125,0.0,1537.791015625,1895.4371337890625,0.0,4300.0,0.906071960926056,1.0,0.0,3.0,1.0,0.0
12241020,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7620888352394104,0.4152111709117889,0.3802838921546936,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8487883806228638,0.5808524489402771,0.5558726787567139,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.921234667301178,0.7420758605003357,0.5208821892738342,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7381674647331238,0.3749634027481079,0.3625054955482483,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6326541900634766,0.2330469489097595,1.0859568119049072,284.9447021484375,284.95001220703125,299.697998046875,289.0345764160156,297.92822265625,297.2564392089844,284.9458312988281,1.0,0.711914598941803,0.3682869970798492,0.3682869970798492,1.0,1.0,-3.489535093307495,0.9607921838760376,2.528742790222168,0.1426316946744918,0.8995540738105774,0.8995540738105774,0.0,304.373291015625,295.0,49128.5,0.0,4236.45849609375,1.0,280.0419921875,283.25494384765625,292.02099609375,295.12628173828125,293.1499938964844,293.1499938964844,280.3500061035156,36034.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969844818115234,1.0,0.0,0.0,3.6511716842651367,3.651195764541626,8.895242444850737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.61865234375,0.0,1534.73388671875,1895.4371337890625,0.0,4274.5205078125,0.9055742025375366,1.0,0.0,3.0,1.0,0.0
12241080,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7620888352394104,0.4152111709117889,0.3802838921546936,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8487883806228638,0.5808524489402771,0.5558726787567139,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.921234667301178,0.7420758605003357,0.5208821892738342,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7381674647331238,0.3749634027481079,0.3625054955482483,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.6326541900634766,0.2330469489097595,1.0859568119049072,284.9447021484375,284.95001220703125,299.697998046875,289.0345764160156,297.92822265625,297.2564392089844,284.9458312988281,1.0,0.711914598941803,0.3682869970798492,0.3682869970798492,1.0,1.0,-3.489535093307495,0.9607921838760376,2.528742790222168,0.1426316946744918,0.8995540738105774,0.8995540738105774,0.0,304.373291015625,295.0,49128.5,0.0,4236.45849609375,1.0,280.0419921875,283.25494384765625,292.02099609375,295.12628173828125,293.1499938964844,293.1499938964844,280.3500061035156,36034.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969844818115234,1.0,0.0,0.0,3.6511716842651367,3.651195764541626,8.895242444850737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.61865234375,0.0,1534.73388671875,1895.4371337890625,0.0,4274.5205078125,0.9055742025375366,1.0,0.0,3.0,1.0,0.0
12241140,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7651559114456177,0.4155204892158508,0.3801282942295074,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8519493937492371,0.5807792544364929,0.5553250312805176,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.9280802607536316,0.7475290894508362,0.5242838859558105,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7412267327308655,0.3757117688655853,0.3627770245075226,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.6352525949478149,0.2335932254791259,1.0865166187286377,285.12603759765625,284.95001220703125,299.6810302734375,289.0415344238281,297.9334411621094,297.2716064453125,285.1273193359375,1.0,0.7096011638641357,0.3676802814006805,0.3676802814006805,1.0,1.0,-3.4937756061553955,0.9603039026260376,2.5334715843200684,0.1409918218851089,0.9034197330474854,0.9034197330474854,0.0,299.1566772460937,283.0,48026.51953125,0.0,4216.4462890625,1.0,280.34161376953125,283.4776916503906,291.9997863769531,295.01641845703125,293.1499938964844,293.1499938964844,280.04998779296875,35839.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985399842262268,1.0,0.0,0.0,3.65656852722168,3.656592607498169,8.921558105612348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.82275390625,0.0,1539.287353515625,1895.4371337890625,0.0,4175.4814453125,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12241200,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.7651559114456177,0.4155204892158508,0.3801282942295074,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.8519493937492371,0.5807792544364929,0.5553250312805176,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.9280802607536316,0.7475290894508362,0.5242838859558105,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258239746094,0.7412267327308655,0.3757117688655853,0.3627770245075226,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.6352525949478149,0.2335932254791259,1.0865166187286377,285.12603759765625,284.95001220703125,299.6810302734375,289.0415344238281,297.9334411621094,297.2716064453125,285.1273193359375,1.0,0.7096011638641357,0.3676802814006805,0.3676802814006805,1.0,1.0,-3.4937756061553955,0.9603039026260376,2.5334715843200684,0.1409918218851089,0.9034197330474854,0.9034197330474854,0.0,299.1566772460937,283.0,48026.51953125,0.0,4216.4462890625,1.0,280.34161376953125,283.4776916503906,291.9997863769531,295.01641845703125,293.1499938964844,293.1499938964844,280.04998779296875,35839.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985399842262268,1.0,0.0,0.0,3.65656852722168,3.656592607498169,8.921558105612348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.82275390625,0.0,1539.287353515625,1895.4371337890625,0.0,4175.4814453125,0.906653881072998,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7696711421012878,0.4145032167434692,0.3793635070323944,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8568783402442932,0.5795292258262634,0.5542815923690796,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9370409846305848,0.7511427998542786,0.5269888043403625,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7458292245864868,0.3757558166980743,0.3627994656562805,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6392593383789062,0.233781486749649,1.0867483615875244,284.9659423828125,284.95001220703125,299.6639099121094,289.0483093261719,297.92608642578125,297.269287109375,284.9647521972656,1.0,0.7056836485862732,0.3672362864017486,0.3672362864017486,1.0,1.0,-3.4951748847961426,0.9593676924705504,2.535807132720948,0.1398203521966934,0.9023179411888124,0.9023179411888124,0.0,291.0163269042969,271.0,49192.3671875,0.0,4171.50830078125,1.0,280.05792236328125,283.2739562988281,292.0833435058594,295.2357788085937,293.1499938964844,293.1499938964844,279.75,35948.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996289312839508,1.0,0.0,0.0,3.659202098846436,3.659226417541504,8.934414950090286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.35693359375,0.0,1543.0408935546875,1895.4371337890625,0.0,4268.62890625,0.9072917103767396,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.7696711421012878,0.4145032167434692,0.3793635070323944,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.8568783402442932,0.5795292258262634,0.5542815923690796,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9370409846305848,0.7511427998542786,0.5269888043403625,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7458292245864868,0.3757558166980743,0.3627994656562805,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6392593383789062,0.233781486749649,1.0867483615875244,284.9659423828125,284.95001220703125,299.6639099121094,289.0483093261719,297.92608642578125,297.269287109375,284.9647521972656,1.0,0.7056836485862732,0.3672362864017486,0.3672362864017486,1.0,1.0,-3.4951748847961426,0.9593676924705504,2.535807132720948,0.1398203521966934,0.9023179411888124,0.9023179411888124,0.0,291.0163269042969,271.0,49192.3671875,0.0,4171.50830078125,1.0,280.05792236328125,283.2739562988281,292.0833435058594,295.2357788085937,293.1499938964844,293.1499938964844,279.75,35948.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996289312839508,1.0,0.0,0.0,3.659202098846436,3.659226417541504,8.934414950090286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.35693359375,0.0,1543.0408935546875,1895.4371337890625,0.0,4268.62890625,0.9072917103767396,1.0,0.0,3.0,1.0,0.0
12241380,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7735940217971802,0.4122475981712341,0.3772505819797516,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8614453077316284,0.5769461393356323,0.5517889261245728,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9453946352005004,0.7532107830047607,0.5283738970756531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7500690221786499,0.3747796714305877,0.3617590963840484,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6428750157356262,0.2332008481025695,1.0833773612976074,284.7806396484375,284.95001220703125,299.6465759277344,289.0549011230469,297.9082336425781,297.2529602050781,284.7792358398437,1.0,0.7001785039901733,0.3667922616004944,0.3667922616004944,1.0,1.0,-3.486003398895264,0.9550437927246094,2.5309596061706543,0.1376410275697708,0.8985199928283691,0.8985199928283691,0.0,282.24676513671875,259.0,50247.17578125,0.0,4095.5498046875,1.0,279.758056640625,283.04754638671875,292.1261291503906,295.3551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36148.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654322862625122,3.6543469429016113,8.910603810363682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.94580078125,0.0,1539.09228515625,1895.4371337890625,0.0,4300.0,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
12241440,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.7735940217971802,0.4122475981712341,0.3772505819797516,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.8614453077316284,0.5769461393356323,0.5517889261245728,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.9453946352005004,0.7532107830047607,0.5283738970756531,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7500690221786499,0.3747796714305877,0.3617590963840484,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.6428750157356262,0.2332008481025695,1.0833773612976074,284.7806396484375,284.95001220703125,299.6465759277344,289.0549011230469,297.9082336425781,297.2529602050781,284.7792358398437,1.0,0.7001785039901733,0.3667922616004944,0.3667922616004944,1.0,1.0,-3.486003398895264,0.9550437927246094,2.5309596061706543,0.1376410275697708,0.8985199928283691,0.8985199928283691,0.0,282.24676513671875,259.0,50247.17578125,0.0,4095.5498046875,1.0,279.758056640625,283.04754638671875,292.1261291503906,295.3551025390625,293.1499938964844,293.1499938964844,280.04998779296875,36148.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654322862625122,3.6543469429016113,8.910603810363682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.94580078125,0.0,1539.09228515625,1895.4371337890625,0.0,4300.0,0.9063289165496826,1.0,0.0,3.0,1.0,0.0
12241500,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7759949564933777,0.4115712940692901,0.3761723935604095,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.864188015460968,0.5760206580162048,0.5504557490348816,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9500961303710938,0.7548660635948181,0.5290694236755371,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.752545952796936,0.3744949400424957,0.361124187707901,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.644941508769989,0.2330028563737869,1.0810848474502563,284.8978271484375,284.95001220703125,299.6378173828125,289.0581359863281,297.9034729003906,297.2505187988281,284.90350341796875,1.0,0.697038471698761,0.3665702641010284,0.3665702641010284,1.0,1.0,-3.480410575866699,0.9525657296180724,2.5278446674346924,0.1363207846879959,0.8992959260940552,0.8992959260940552,0.0,277.2843322753906,259.0,49189.70703125,0.0,4051.718505859375,1.0,280.001220703125,283.2035827636719,292.0556030273437,295.1365966796875,293.1499938964844,293.1499938964844,280.04998779296875,36096.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989372491836548,1.0,0.0,0.0,3.652259349822998,3.6522834300994873,8.900543093659508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.96142578125,0.0,1536.4056396484375,1895.4371337890625,0.0,4291.03466796875,0.9058851003646852,1.0,0.0,3.0,1.0,0.0
12241560,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.779570996761322,0.4114029109477997,0.3756395280361175,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.868082582950592,0.575598955154419,0.5496544241905212,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9560802578926086,0.7571362257003784,0.5303168296813965,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7560057640075684,0.3745781183242798,0.3608396351337433,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.647858202457428,0.2330734580755233,1.079835295677185,284.9378356933594,284.95001220703125,299.62896728515625,289.061279296875,297.90338134765625,297.2543029785156,284.9387512207031,1.0,0.6939486265182495,0.3663825392723083,0.3663825392723083,1.0,1.0,-3.4784529209136963,0.9513589143753052,2.5270941257476807,0.1354148536920547,0.899648904800415,0.899648904800415,0.0,271.5140380859375,247.0,49029.1171875,0.0,4012.4609375,1.0,280.0425720214844,283.2486267089844,292.04278564453125,295.1429138183594,293.1499938964844,293.1499938964844,280.3500061035156,36042.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959073662757874,1.0,0.0,0.0,3.652036190032959,3.652060270309448,8.899456247490889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.84375,0.0,1535.750244140625,1895.4371337890625,0.0,4265.388671875,0.9057716131210328,1.0,0.0,3.0,1.0,0.0
12241620,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7887964844703674,0.4118724465370178,0.3753603994846344,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8780421018600464,0.5756427049636841,0.5489324927330017,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9696456789970398,0.7626157402992249,0.5335248708724976,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7648810148239136,0.3754585385322571,0.3609499335289001,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.655500054359436,0.2338013499975204,1.0798481702804563,285.11773681640625,284.95001220703125,299.611083984375,289.0674133300781,297.9095764160156,297.2704772949219,285.1190185546875,1.0,0.6880629062652588,0.3660070598125458,0.3660070598125458,1.0,1.0,-3.481245756149292,0.9511147737503052,2.5301311016082764,0.1342957764863968,0.9033894538879396,0.9033894538879396,0.0,258.962158203125,235.0,47917.3046875,0.0,3944.974609375,1.0,280.3416442871094,283.4701843261719,292.02325439453125,295.033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35850.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.657033681869507,3.657057762145996,8.923829000195838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.2451171875,0.0,1539.8848876953125,1895.4371337890625,0.0,4162.1904296875,0.9067649841308594,1.0,0.0,3.0,1.0,0.0
12241680,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.7887964844703674,0.4118724465370178,0.3753603994846344,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8780421018600464,0.5756427049636841,0.5489324927330017,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.117919921875,0.9696456789970398,0.7626157402992249,0.5335248708724976,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7648810148239136,0.3754585385322571,0.3609499335289001,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.655500054359436,0.2338013499975204,1.0798481702804563,285.11773681640625,284.95001220703125,299.611083984375,289.0674133300781,297.9095764160156,297.2704772949219,285.1190185546875,1.0,0.6880629062652588,0.3660070598125458,0.3660070598125458,1.0,1.0,-3.481245756149292,0.9511147737503052,2.5301311016082764,0.1342957764863968,0.9033894538879396,0.9033894538879396,0.0,258.962158203125,235.0,47917.3046875,0.0,3944.974609375,1.0,280.3416442871094,283.4701843261719,292.02325439453125,295.033447265625,293.1499938964844,293.1499938964844,280.04998779296875,35850.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838606119155884,1.0,0.0,0.0,3.657033681869507,3.657057762145996,8.923829000195838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.2451171875,0.0,1539.8848876953125,1895.4371337890625,0.0,4162.1904296875,0.9067649841308594,1.0,0.0,3.0,1.0,0.0
