time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241740,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7978742122650146,0.4109973013401031,0.3745875656604767,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8881139159202576,0.5745046734809875,0.5478489995002747,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9817900657653807,0.766196072101593,0.5361107587814331,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7740155458450317,0.3756169378757477,0.36093869805336,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6635444760322571,0.2341486662626266,1.0801302194595337,284.9575500488281,284.95001220703125,299.5928649902344,289.0732727050781,297.9026184082031,297.26885986328125,284.9563903808594,1.0,0.6822388768196106,0.3656316101551056,0.3656316101551056,1.0,1.0,-3.482463121414185,0.9503473043441772,2.5321156978607178,0.1333286315202713,0.902174949645996,0.902174949645996,0.0,247.129150390625,223.0,49078.84375,0.0,3877.67919921875,1.0,280.05792236328125,283.2664794921875,292.107421875,295.2532043457031,293.1499938964844,293.1499938964844,279.75,35959.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945913553237916,1.0,0.0,0.0,3.659236907958984,3.6592609882354736,8.934583775044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0859375,0.0,1543.1666259765625,1895.4371337890625,0.0,4254.2099609375,0.9073073863983154,1.0,0.0,3.0,1.0,0.0
12241800,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7978742122650146,0.4109973013401031,0.3745875656604767,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8881139159202576,0.5745046734809875,0.5478489995002747,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9817900657653807,0.766196072101593,0.5361107587814331,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7740155458450317,0.3756169378757477,0.36093869805336,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6635444760322571,0.2341486662626266,1.0801302194595337,284.9575500488281,284.95001220703125,299.5928649902344,289.0732727050781,297.9026184082031,297.26885986328125,284.9563903808594,1.0,0.6822388768196106,0.3656316101551056,0.3656316101551056,1.0,1.0,-3.482463121414185,0.9503473043441772,2.5321156978607178,0.1333286315202713,0.902174949645996,0.902174949645996,0.0,247.129150390625,223.0,49078.84375,0.0,3877.67919921875,1.0,280.05792236328125,283.2664794921875,292.107421875,295.2532043457031,293.1499938964844,293.1499938964844,279.75,35959.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945913553237916,1.0,0.0,0.0,3.659236907958984,3.6592609882354736,8.934583775044302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.0859375,0.0,1543.1666259765625,1895.4371337890625,0.0,4254.2099609375,0.9073073863983154,1.0,0.0,3.0,1.0,0.0
12241860,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8052818179130554,0.4088627398014068,0.3725172579288482,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8966904878616333,0.5720229744911194,0.5453800559043884,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.9913374185562134,0.768186092376709,0.53739333152771,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.7818682789802551,0.3747380077838897,0.3599194288253784,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6704345941543579,0.2337004542350769,1.07702898979187,284.7728271484375,284.95001220703125,299.5742492675781,289.07879638671875,297.8847045898437,297.2529296875,284.7714233398437,1.0,0.6756945252418518,0.365169882774353,0.365169882774353,1.0,1.0,-3.473597764968872,0.9460852146148682,2.527512550354004,0.1311479806900024,0.898273766040802,0.898273766040802,0.0,236.4849548339844,211.0,50132.12890625,0.0,3792.387939453125,1.0,279.7583312988281,283.0407409667969,292.1432800292969,295.36688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36160.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653897762298584,3.653921842575073,8.908530730877828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.8798828125,0.0,1538.7098388671875,1895.4371337890625,0.0,4300.0,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
12241920,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8052818179130554,0.4088627398014068,0.3725172579288482,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.8966904878616333,0.5720229744911194,0.5453800559043884,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726135253906,0.9913374185562134,0.768186092376709,0.53739333152771,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.7818682789802551,0.3747380077838897,0.3599194288253784,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.6704345941543579,0.2337004542350769,1.07702898979187,284.7728271484375,284.95001220703125,299.5742492675781,289.07879638671875,297.8847045898437,297.2529296875,284.7714233398437,1.0,0.6756945252418518,0.365169882774353,0.365169882774353,1.0,1.0,-3.473597764968872,0.9460852146148682,2.527512550354004,0.1311479806900024,0.898273766040802,0.898273766040802,0.0,236.4849548339844,211.0,50132.12890625,0.0,3792.387939453125,1.0,279.7583312988281,283.0407409667969,292.1432800292969,295.36688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36160.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653897762298584,3.653921842575073,8.908530730877828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.8798828125,0.0,1538.7098388671875,1895.4371337890625,0.0,4300.0,0.9062433242797852,1.0,0.0,3.0,1.0,0.0
12241980,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8122352361679077,0.4081506729125976,0.3711214661598205,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9048442244529724,0.5708940625190735,0.5435565710067749,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.7711653709411621,0.5383841395378113,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7892292737960815,0.3745552897453308,0.359117180109024,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.6768308281898499,0.2336177229881286,1.0741485357284546,284.9214172363281,284.95001220703125,299.5590515136719,289.0829772949219,297.8796081542969,297.2528076171875,284.92340087890625,1.0,0.6701639294624329,0.3648004829883575,0.3648004829883575,1.0,1.0,-3.466482400894165,0.942672073841095,2.523810148239136,0.1292320638895034,0.8992508053779602,0.8992508053779602,0.0,227.39146423339844,211.0,48950.76171875,0.0,3720.990234375,1.0,280.0335998535156,283.2320861816406,292.06011962890625,295.14697265625,293.1499938964844,293.1499938964844,280.04998779296875,36067.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955689311027528,1.0,0.0,0.0,3.651395082473755,3.651419162750244,8.896330996321922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.767578125,0.0,1535.2249755859375,1895.4371337890625,0.0,4262.51611328125,0.9056521654129028,1.0,0.0,3.0,1.0,0.0
12242040,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.8139281868934631,0.4080965518951416,0.370981365442276,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9069042801856996,0.570741593837738,0.5433107614517212,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.7721480131149292,0.536557137966156,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.7910428643226624,0.3746074736118316,0.3590665161609649,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.6784214973449707,0.2336699217557907,1.0739250183105469,284.9291687011719,284.95001220703125,299.5552062988281,289.083984375,297.87957763671875,297.25457763671875,284.9298095703125,1.0,0.6687056422233582,0.3647081255912781,0.3647081255912781,1.0,1.0,-3.463634490966797,0.9414668679237366,2.522167682647705,0.1288387179374694,0.8992899656295776,0.8992899656295776,0.0,225.31871032714844,199.0,48898.453125,0.0,3701.603271484375,1.0,280.04205322265625,283.2406311035156,292.0613708496094,295.1540832519531,293.1499938964844,293.1499938964844,280.3500061035156,36054.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994665026664734,1.0,0.0,0.0,3.651174068450928,3.651198148727417,8.895254381968698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.69873046875,0.0,1534.883056640625,1895.4371337890625,0.0,4254.83642578125,0.9055874347686768,1.0,0.0,3.0,1.0,0.0
12242100,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8178175091743469,0.4081896841526031,0.3707501888275146,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9118320941925048,0.5705992579460144,0.5428404808044434,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9990000128746032,0.7757866382598877,0.5284046530723572,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7952863574028015,0.3749140202999115,0.3590595424175262,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6821749806404114,0.2339343875646591,1.0738433599472046,285.0575866699219,284.95001220703125,299.5455322265625,289.0864562988281,297.88409423828125,297.265380859375,285.0633239746094,1.0,0.6647917032241821,0.364477276802063,0.364477276802063,1.0,1.0,-3.452747106552124,0.9372630715370178,2.515484094619751,0.1271460652351379,0.9012579917907716,0.9012579917907716,0.0,220.44569396972656,199.0,47783.2734375,0.0,3646.47216796875,1.0,280.298583984375,283.4085388183594,292.0235900878906,294.98883056640625,293.1499938964844,293.1499938964844,280.3500061035156,35952.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862728118896484,1.0,0.0,0.0,3.652255535125733,3.6522796154022217,8.900524903765472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.32470703125,0.0,1535.3245849609375,1895.4371337890625,0.0,4183.00634765625,0.905794620513916,1.0,0.0,3.0,1.0,0.0
12242160,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.8224279284477234,0.4084843397140503,0.3707951009273529,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9179152250289916,0.5706859230995178,0.5426763296127319,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954284667969,0.9990000128746032,0.780707597732544,0.5190778374671936,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8003318309783936,0.375414490699768,0.359283834695816,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.686696469783783,0.2343834340572357,1.074641466140747,285.0953369140625,284.95001220703125,299.53570556640625,289.0888061523437,297.8943786621094,297.2838439941406,285.09588623046875,1.0,0.6607582569122314,0.3643890023231506,0.3643890023231506,1.0,1.0,-3.442612171173096,0.9337127208709716,2.508899450302124,0.1258762180805206,0.9026415944099426,0.9026415944099426,0.0,215.1576232910156,187.0,47578.8359375,0.0,3590.892822265625,1.0,280.3421630859375,283.4510498046875,292.0400390625,295.0348205566406,293.1499938964844,293.1499938964844,280.04998779296875,35874.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981849491596222,1.0,0.0,0.0,3.6553471088409424,3.655371189117432,8.915598641578981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.7197265625,0.0,1538.1842041015625,1895.4371337890625,0.0,4144.779296875,0.9064013957977296,1.0,0.0,3.0,1.0,0.0
12242220,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8313571214675903,0.4075340628623962,0.3700453639030456,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9303817749023438,0.5694166421890259,0.5415768027305603,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.7903156876564026,0.5003434419631958,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8103442192077637,0.3754498362541199,0.3592680990695953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6959287524223328,0.2347523123025894,1.0754340887069702,284.91912841796875,284.95001220703125,299.5157165527344,289.0932312011719,297.9060974121094,297.3089904785156,284.9173889160156,1.0,0.6521832346916199,0.3642124235630035,0.3642124235630035,1.0,1.0,-3.418795108795166,0.9255183935165404,2.493276834487915,0.1232257783412933,0.900802731513977,0.900802731513977,0.0,204.6415405273437,175.0,48528.0,0.0,3472.62841796875,1.0,280.0579528808594,283.2341003417969,292.12109375,295.2384033203125,293.1499938964844,293.1499938964844,279.75,36004.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913445711135864,1.0,0.0,0.0,3.6559555530548096,3.65597939491272,8.918567004911893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.43701171875,0.0,1539.8360595703125,1895.4371337890625,0.0,4226.52783203125,0.9066011309623718,1.0,0.0,3.0,1.0,0.0
12242280,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8313571214675903,0.4075340628623962,0.3700453639030456,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9303817749023438,0.5694166421890259,0.5415768027305603,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.7903156876564026,0.5003434419631958,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8103442192077637,0.3754498362541199,0.3592680990695953,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.6959287524223328,0.2347523123025894,1.0754340887069702,284.91912841796875,284.95001220703125,299.5157165527344,289.0932312011719,297.9060974121094,297.3089904785156,284.9173889160156,1.0,0.6521832346916199,0.3642124235630035,0.3642124235630035,1.0,1.0,-3.418795108795166,0.9255183935165404,2.493276834487915,0.1232257783412933,0.900802731513977,0.900802731513977,0.0,204.6415405273437,175.0,48528.0,0.0,3472.62841796875,1.0,280.0579528808594,283.2341003417969,292.12109375,295.2384033203125,293.1499938964844,293.1499938964844,279.75,36004.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913445711135864,1.0,0.0,0.0,3.6559555530548096,3.65597939491272,8.918567004911893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.43701171875,0.0,1539.8360595703125,1895.4371337890625,0.0,4226.52783203125,0.9066011309623718,1.0,0.0,3.0,1.0,0.0
12242340,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8395196795463562,0.4054102003574371,0.3680234849452972,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9419748783111572,0.5668485760688782,0.5390785336494446,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.9990000128746032,0.7994483709335327,0.4822981655597687,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8191477060317993,0.3744477927684784,0.3581951558589935,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7044704556465149,0.2343991100788116,1.072972297668457,284.7206420898437,284.95001220703125,299.4951477050781,289.0971984863281,297.90826416015625,297.3215026855469,284.7187194824219,1.0,0.6427097320556641,0.3640358746051788,0.3640358746051788,1.0,1.0,-3.387406587600708,0.9148849844932556,2.472521543502808,0.1198664084076881,0.8961162567138672,0.8961162567138672,0.0,194.4403381347656,178.0,49383.4921875,0.0,3340.26416015625,1.0,279.7580871582031,282.9971008300781,292.1401062011719,295.3277282714844,293.1499938964844,293.1499938964844,280.04998779296875,36226.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482338905334473,3.648257970809937,8.880934387889283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.615234375,0.0,1532.8970947265625,1895.4371337890625,0.0,4300.0,0.9050185084342957,1.0,0.0,3.0,1.0,0.0
12242400,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.8395196795463562,0.4054102003574371,0.3680234849452972,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9419748783111572,0.5668485760688782,0.5390785336494446,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72039794921875,0.9990000128746032,0.7994483709335327,0.4822981655597687,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.8191477060317993,0.3744477927684784,0.3581951558589935,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216796875,0.7044704556465149,0.2343991100788116,1.072972297668457,284.7206420898437,284.95001220703125,299.4951477050781,289.0971984863281,297.90826416015625,297.3215026855469,284.7187194824219,1.0,0.6427097320556641,0.3640358746051788,0.3640358746051788,1.0,1.0,-3.387406587600708,0.9148849844932556,2.472521543502808,0.1198664084076881,0.8961162567138672,0.8961162567138672,0.0,194.4403381347656,178.0,49383.4921875,0.0,3340.26416015625,1.0,279.7580871582031,282.9971008300781,292.1401062011719,295.3277282714844,293.1499938964844,293.1499938964844,280.04998779296875,36226.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6482338905334473,3.648257970809937,8.880934387889283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.615234375,0.0,1532.8970947265625,1895.4371337890625,0.0,4300.0,0.9050185084342957,1.0,0.0,3.0,1.0,0.0
12242460,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8443734645843506,0.4047152996063232,0.3667624294757843,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9484345316886902,0.5655481815338135,0.5372059941291809,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.8100854158401489,0.4719643592834472,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8241968154907227,0.374235600233078,0.3574821650981903,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7095353603363037,0.2345440536737442,1.0716530084609983,284.8751525878906,284.95001220703125,299.4739990234375,289.1006774902344,297.92291259765625,297.3497619628906,284.87615966796875,1.0,0.6376369595527649,0.3641753196716308,0.3641753196716308,1.0,1.0,-3.3687334060668945,0.9092810153961182,2.4594523906707764,0.1181441098451614,0.8963837623596191,0.8963837623596191,0.0,188.6881561279297,181.0,48113.94140625,0.0,3264.437255859375,1.0,280.0419921875,283.19610595703125,292.0609436035156,295.1037292480469,293.1499938964844,293.1499938964844,280.3500061035156,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894242882728576,1.0,0.0,0.0,3.642629623413086,3.642653703689575,8.853670578901074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.53515625,0.0,1525.958251953125,1895.4371337890625,0.0,4210.08935546875,0.9037290811538696,1.0,0.0,3.0,1.0,0.0
12242520,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8443734645843506,0.4047152996063232,0.3667624294757843,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9484345316886902,0.5655481815338135,0.5372059941291809,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.8100854158401489,0.4719643592834472,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8241968154907227,0.374235600233078,0.3574821650981903,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7095353603363037,0.2345440536737442,1.0716530084609983,284.8751525878906,284.95001220703125,299.4739990234375,289.1006774902344,297.92291259765625,297.3497619628906,284.87615966796875,1.0,0.6376369595527649,0.3641753196716308,0.3641753196716308,1.0,1.0,-3.3687334060668945,0.9092810153961182,2.4594523906707764,0.1181441098451614,0.8963837623596191,0.8963837623596191,0.0,188.6881561279297,181.0,48113.94140625,0.0,3264.437255859375,1.0,280.0419921875,283.19610595703125,292.0609436035156,295.1037292480469,293.1499938964844,293.1499938964844,280.3500061035156,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9894242882728576,1.0,0.0,0.0,3.642629623413086,3.642653703689575,8.853670578901074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.53515625,0.0,1525.958251953125,1895.4371337890625,0.0,4210.08935546875,0.9037290811538696,1.0,0.0,3.0,1.0,0.0
12242580,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8482810258865356,0.4052354991436004,0.3669084310531616,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9531285166740416,0.5655962824821472,0.536876916885376,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.8214117288589478,0.4653757512569427,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8281403183937073,0.3750866055488586,0.3579482138156891,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7135688662528992,0.2355109751224517,1.0745855569839478,285.0587463378906,284.95001220703125,299.45220947265625,289.1036682128906,297.9447937011719,297.3875732421875,285.0600280761719,1.0,0.6355422139167786,0.3643147349357605,0.3643147349357605,1.0,1.0,-3.364661931991577,0.9083977341651917,2.4562642574310303,0.1179841980338096,0.8993520140647888,0.8993520140647888,0.0,185.453125,199.0,46989.2421875,0.0,3236.634033203125,1.0,280.3422241210937,283.4208984375,292.0487976074219,295.0013732910156,293.1499938964844,293.1499938964844,280.6499938964844,35935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753561615943908,1.0,0.0,0.0,3.644386053085327,3.644409894943237,8.862209597282344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.21337890625,0.0,1526.4517822265625,1895.4371337890625,0.0,4088.2275390625,0.903994619846344,1.0,0.0,3.0,1.0,0.0
12242640,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8482810258865356,0.4052354991436004,0.3669084310531616,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.9531285166740416,0.5655962824821472,0.536876916885376,297.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.9990000128746032,0.8214117288589478,0.4653757512569427,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8281403183937073,0.3750866055488586,0.3579482138156891,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7135688662528992,0.2355109751224517,1.0745855569839478,285.0587463378906,284.95001220703125,299.45220947265625,289.1036682128906,297.9447937011719,297.3875732421875,285.0600280761719,1.0,0.6355422139167786,0.3643147349357605,0.3643147349357605,1.0,1.0,-3.364661931991577,0.9083977341651917,2.4562642574310303,0.1179841980338096,0.8993520140647888,0.8993520140647888,0.0,185.453125,199.0,46989.2421875,0.0,3236.634033203125,1.0,280.3422241210937,283.4208984375,292.0487976074219,295.0013732910156,293.1499938964844,293.1499938964844,280.6499938964844,35935.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753561615943908,1.0,0.0,0.0,3.644386053085327,3.644409894943237,8.862209597282344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.21337890625,0.0,1526.4517822265625,1895.4371337890625,0.0,4088.2275390625,0.903994619846344,1.0,0.0,3.0,1.0,0.0
12242700,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.8475320339202881,0.4057091176509857,0.3672626912593841,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9519622325897216,0.5658924579620361,0.5370690226554871,297.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.9990000128746032,0.8268852233886719,0.4671104550361633,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.198486328125,0.8275906443595886,0.3757606744766235,0.3585151731967926,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954040527344,0.7133243680000305,0.2362066358327865,1.0774754285812378,285.19970703125,284.95001220703125,299.4410705566406,289.10498046875,297.9554138183594,297.40576171875,285.207275390625,1.0,0.637398898601532,0.3643844723701477,0.3643844723701477,1.0,1.0,-3.3715410232543945,0.9108390808105468,2.460701942443848,0.1185458078980445,0.9023874402046204,0.9023874402046204,0.0,186.5551147460937,199.0,46083.0,0.0,3258.56689453125,1.0,280.59869384765625,283.5987854003906,292.0303039550781,294.8720092773437,293.1499938964844,293.1499938964844,280.6499938964844,35806.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668918251991272,1.0,0.0,0.0,3.6483681201934814,3.64839220046997,8.881588087206183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.1845703125,0.0,1529.9066162109375,1895.4371337890625,0.0,4013.77685546875,0.9048324823379515,1.0,0.0,3.0,1.0,0.0
12242760,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.845357358455658,0.4063005447387695,0.367861270904541,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9488905668258668,0.5663439631462097,0.537544310092926,297.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2546691894531,0.9990000128746032,0.8317682147026062,0.4716497361660003,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8256891369819641,0.3765799701213836,0.359328418970108,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.711872398853302,0.2370170354843139,1.0813260078430176,285.25445556640625,284.95001220703125,299.42974853515625,289.10614013671875,297.96343994140625,297.420654296875,285.2563781738281,1.0,0.6405866742134094,0.3643026053905487,0.3643026053905487,1.0,1.0,-3.38389253616333,0.9146086573600768,2.4692838191986084,0.1193253919482231,0.9050039649009703,0.9050039649009703,0.0,189.22447204589844,217.0,46110.00390625,0.0,3302.1181640625,1.0,280.64215087890625,283.6537170410156,292.0590515136719,294.9478454589844,293.1499938964844,293.1499938964844,280.3500061035156,35696.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963342547416687,1.0,0.0,0.0,3.6549808979034415,3.655004978179932,8.913813189792563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.5830078125,0.0,1536.44384765625,1895.4371337890625,0.0,3982.324951171875,0.906204879283905,1.0,0.0,3.0,1.0,0.0
12242820,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.836172878742218,0.4058032929897308,0.3681979775428772,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.936312198638916,0.5656774640083313,0.5377196073532104,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9990000128746032,0.8372445702552795,0.4887090921401977,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.817409336566925,0.3771395981311798,0.3605181574821472,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7046076059341431,0.2378532439470291,1.0878361463546753,285.1107788085937,284.95001220703125,299.4065856933594,289.1080322265625,297.9507751464844,297.4112548828125,285.1104736328125,1.0,0.6497302651405334,0.3641388416290283,0.3641388416290283,1.0,1.0,-3.414287567138672,0.923896551132202,2.4903910160064697,0.1215616688132286,0.9059373736381532,0.9059373736381532,0.0,198.71334838867188,235.0,47554.953125,0.0,3427.536376953125,1.0,280.35791015625,283.4617004394531,292.1545104980469,295.1990966796875,293.1499938964844,293.1499938964844,280.04998779296875,35767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768763780593872,1.0,0.0,0.0,3.664227247238159,3.664251327514648,8.958969601735589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.27587890625,0.0,1547.30859375,1895.4371337890625,0.0,4101.5126953125,0.9082971811294556,1.0,0.0,3.0,1.0,0.0
12242880,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.836172878742218,0.4058032929897308,0.3681979775428772,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.936312198638916,0.5656774640083313,0.5377196073532104,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.9990000128746032,0.8372445702552795,0.4887090921401977,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.817409336566925,0.3771395981311798,0.3605181574821472,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.7046076059341431,0.2378532439470291,1.0878361463546753,285.1107788085937,284.95001220703125,299.4065856933594,289.1080322265625,297.9507751464844,297.4112548828125,285.1104736328125,1.0,0.6497302651405334,0.3641388416290283,0.3641388416290283,1.0,1.0,-3.414287567138672,0.923896551132202,2.4903910160064697,0.1215616688132286,0.9059373736381532,0.9059373736381532,0.0,198.71334838867188,235.0,47554.953125,0.0,3427.536376953125,1.0,280.35791015625,283.4617004394531,292.1545104980469,295.1990966796875,293.1499938964844,293.1499938964844,280.04998779296875,35767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768763780593872,1.0,0.0,0.0,3.664227247238159,3.664251327514648,8.958969601735589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.27587890625,0.0,1547.30859375,1895.4371337890625,0.0,4101.5126953125,0.9082971811294556,1.0,0.0,3.0,1.0,0.0
12242940,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8226702809333801,0.4039502739906311,0.3672381639480591,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9176133275032043,0.5635778903961182,0.5365035533905029,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.8378102779388428,0.5136128664016724,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8042994141578674,0.3765487372875213,0.3606718778610229,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6928333640098572,0.2376280725002288,1.0902127027511597,284.9467163085937,284.95001220703125,299.38262939453125,289.1093139648437,297.9136962890625,297.3685913085937,284.9462585449219,1.0,0.6608795523643494,0.3639750778675079,0.3639750778675079,1.0,1.0,-3.4446732997894287,0.9331563115119934,2.51151704788208,0.1238435581326484,0.9044924974441528,0.9044924974441528,0.0,212.4266052246093,253.0,48968.875,0.0,3579.855712890625,1.0,280.0579528808594,283.251220703125,292.1714782714844,295.3243408203125,293.1499938964844,293.1499938964844,279.75,35926.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925057888031006,1.0,0.0,0.0,3.6674692630767822,3.6674935817718506,8.974831189334509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8896484375,0.0,1552.13720703125,1895.4371337890625,0.0,4236.44482421875,0.9091232419013976,1.0,0.0,3.0,1.0,0.0
12243000,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8226702809333801,0.4039502739906311,0.3672381639480591,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9176133275032043,0.5635778903961182,0.5365035533905029,297.63983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9990000128746032,0.8378102779388428,0.5136128664016724,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8042994141578674,0.3765487372875213,0.3606718778610229,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6928333640098572,0.2376280725002288,1.0902127027511597,284.9467163085937,284.95001220703125,299.38262939453125,289.1093139648437,297.9136962890625,297.3685913085937,284.9462585449219,1.0,0.6608795523643494,0.3639750778675079,0.3639750778675079,1.0,1.0,-3.4446732997894287,0.9331563115119934,2.51151704788208,0.1238435581326484,0.9044924974441528,0.9044924974441528,0.0,212.4266052246093,253.0,48968.875,0.0,3579.855712890625,1.0,280.0579528808594,283.251220703125,292.1714782714844,295.3243408203125,293.1499938964844,293.1499938964844,279.75,35926.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925057888031006,1.0,0.0,0.0,3.6674692630767822,3.6674935817718506,8.974831189334509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8896484375,0.0,1552.13720703125,1895.4371337890625,0.0,4236.44482421875,0.9091232419013976,1.0,0.0,3.0,1.0,0.0
12243060,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8073915839195251,0.4013979434967041,0.3656476438045501,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8986272811889648,0.5607163310050964,0.5345550775527954,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9990000128746032,0.8347460627555847,0.5421687960624695,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7891672849655151,0.3753054440021515,0.3602138757705688,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.6794250011444092,0.2366521954536438,1.089364528656006,284.7809753417969,284.95001220703125,299.3578796386719,289.1099853515625,297.8643798828125,297.3110656738281,284.780517578125,1.0,0.6728602051734924,0.3631232678890228,0.3631232678890228,1.0,1.0,-3.473199844360352,0.9397472143173218,2.53345251083374,0.1239188313484191,0.9008212089538574,0.9008212089538574,0.0,228.60806274414065,256.0,50303.38671875,0.0,3744.7900390625,1.0,279.75799560546875,283.0419006347656,292.1801452636719,295.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663214921951294,3.663239002227783,8.954020813689567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.27294921875,0.0,1548.8875732421875,1895.4371337890625,0.0,4300.0,0.908306121826172,1.0,0.0,3.0,1.0,0.0
12243120,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8073915839195251,0.4013979434967041,0.3656476438045501,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8986272811889648,0.5607163310050964,0.5345550775527954,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.9990000128746032,0.8347460627555847,0.5421687960624695,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.7891672849655151,0.3753054440021515,0.3602138757705688,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.6794250011444092,0.2366521954536438,1.089364528656006,284.7809753417969,284.95001220703125,299.3578796386719,289.1099853515625,297.8643798828125,297.3110656738281,284.780517578125,1.0,0.6728602051734924,0.3631232678890228,0.3631232678890228,1.0,1.0,-3.473199844360352,0.9397472143173218,2.53345251083374,0.1239188313484191,0.9008212089538574,0.9008212089538574,0.0,228.60806274414065,256.0,50303.38671875,0.0,3744.7900390625,1.0,279.75799560546875,283.0419006347656,292.1801452636719,295.4141845703125,293.1499938964844,293.1499938964844,279.45001220703125,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663214921951294,3.663239002227783,8.954020813689567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.27294921875,0.0,1548.8875732421875,1895.4371337890625,0.0,4300.0,0.908306121826172,1.0,0.0,3.0,1.0,0.0
12243180,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.7966678738594055,0.3987089991569519,0.3637505769729614,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126708984375,0.8869405388832092,0.5577310919761658,0.5322913527488708,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.9990000128746032,0.8304622769355774,0.5608619451522827,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130065917969,0.7794181704521179,0.3738338947296142,0.3593325316905975,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136779785156,0.6705865859985352,0.2353355288505554,1.0859153270721436,284.6127319335937,284.95001220703125,299.3353881835937,289.1100158691406,297.8190612792969,297.2586364746094,284.6112365722656,1.0,0.679489254951477,0.3623736500740051,0.3623736500740051,1.0,1.0,-3.485496997833252,0.9413479566574096,2.5441489219665527,0.1230290532112121,0.8954127430915833,0.8954127430915833,0.0,239.34576416015625,256.0,51442.796875,0.0,3839.058349609375,1.0,279.4628601074219,282.8334350585937,292.2259521484375,295.53643798828125,293.1499938964844,293.1499938964844,279.45001220703125,36349.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652093410491944,3.6521174907684326,8.899734780243307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.654296875,0.0,1538.1131591796875,1895.4371337890625,0.0,4300.0,0.9059628844261168,1.0,0.0,3.0,1.0,0.0
12243240,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7953925132751465,0.3983508944511413,0.3634545803070068,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6084289550781,0.885572612285614,0.5573269128799438,0.5319415330886841,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083068847656,0.9990000128746032,0.8299139738082886,0.5630274415016174,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.608642578125,0.7782829403877258,0.373632550239563,0.3591787219047546,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.60906982421875,0.6695417761802673,0.2351450324058532,1.0852717161178589,284.60845947265625,284.95001220703125,299.332275390625,289.1099853515625,297.8134460449219,297.2523498535156,284.6075439453125,1.0,0.6802030205726624,0.3622714281082153,0.3622714281082153,1.0,1.0,-3.4863669872283936,0.9413087368011476,2.545058250427246,0.1228101551532745,0.8948124647140503,0.8948124647140503,0.0,240.5834503173828,259.0,51445.98046875,0.0,3848.59912109375,1.0,279.4583435058594,282.8293151855469,292.2236022949219,295.52685546875,293.1499938964844,293.1499938964844,279.75,36367.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650190353393554,3.650214433670044,8.890461344890355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.52001953125,0.0,1536.1275634765625,1895.4371337890625,0.0,4300.0,0.9055544137954712,1.0,0.0,3.0,1.0,0.0
12243300,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73028564453125,0.7908195853233337,0.397348016500473,0.36241415143013,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8806483745574951,0.5560998320579529,0.530662477016449,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73223876953125,0.9990000128746032,0.8284437656402588,0.5709260106086731,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.7742274403572083,0.3731160461902618,0.3586525321006775,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.6657704710960388,0.2345581799745559,1.0828293561935425,284.7311706542969,284.95001220703125,299.31915283203125,289.1097106933594,297.7955627441406,297.2335205078125,284.7372436523437,1.0,0.682826042175293,0.3618455231189728,0.3618455231189728,1.0,1.0,-3.48950743675232,0.940991759300232,2.548515558242798,0.1217965334653854,0.8945333361625671,0.8945333361625671,0.0,245.13211059570312,259.0,50423.82421875,0.0,3883.5654296875,1.0,279.7011108398437,282.9910888671875,292.1527709960937,295.3106384277344,293.1499938964844,293.1499938964844,279.75,36323.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643829584121704,3.643853664398194,8.85950385054457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.58642578125,0.0,1528.7293701171875,1895.4371337890625,0.0,4300.0,0.9041572213172911,1.0,0.0,3.0,1.0,0.0
12243360,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.7876176834106445,0.3968593180179596,0.3619286715984344,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8771085739135742,0.5553911924362183,0.5299395322799683,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.9990000128746032,0.8279846906661987,0.5767086744308472,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.7713958621025085,0.3730006814002991,0.3585222661495209,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.6630945205688477,0.2342712432146072,1.0816030502319336,284.77520751953125,284.95001220703125,299.3058166503906,289.1092834472656,297.7842712402344,297.2236022949219,284.7763977050781,1.0,0.6850669384002686,0.3615280091762543,0.3615280091762543,1.0,1.0,-3.4933762550354004,0.9412186741828918,2.5521576404571533,0.1211558878421783,0.8938440680503845,0.8938440680503845,0.0,248.7130126953125,262.0,50271.44140625,0.0,3914.657470703125,1.0,279.7425231933594,283.0409240722656,292.1300048828125,295.3128967285156,293.1499938964844,293.1499938964844,280.04998779296875,36273.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6392626762390137,3.639286518096924,8.837309906084556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.2373046875,0.0,1523.29638671875,1895.4371337890625,0.0,4300.0,0.903075873851776,1.0,0.0,3.0,1.0,0.0
12243420,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7828420400619507,0.3966908454895019,0.3617689907550812,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8716909289360046,0.5548571348190308,0.5294049382209778,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9972001314163208,0.8298200368881226,0.580141007900238,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7672656774520874,0.3735004067420959,0.3589997887611389,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6592448949813843,0.2343353629112243,1.0820189714431765,284.9560546875,284.95001220703125,299.27838134765625,289.1078491210937,297.7748107910156,297.2220458984375,284.9573059082031,1.0,0.6885417103767395,0.3608930110931396,0.3608930110931396,1.0,1.0,-3.497758626937866,0.9406399130821228,2.557118654251098,0.1196593046188354,0.8954432010650635,0.8954432010650635,0.0,254.6910552978516,265.0,49094.703125,0.0,3961.423095703125,1.0,280.04150390625,283.26580810546875,292.0820617675781,295.17462158203125,293.1499938964844,293.1499938964844,280.3500061035156,36085.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928122758865356,1.0,0.0,0.0,3.635516166687012,3.635540008544922,8.819123991088418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.08447265625,0.0,1517.748779296875,1895.4371337890625,0.0,4239.0595703125,0.9021153450012208,1.0,0.0,3.0,1.0,0.0
12243480,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.7828420400619507,0.3966908454895019,0.3617689907550812,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8716909289360046,0.5548571348190308,0.5294049382209778,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9972001314163208,0.8298200368881226,0.580141007900238,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7672656774520874,0.3735004067420959,0.3589997887611389,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.6592448949813843,0.2343353629112243,1.0820189714431765,284.9560546875,284.95001220703125,299.27838134765625,289.1078491210937,297.7748107910156,297.2220458984375,284.9573059082031,1.0,0.6885417103767395,0.3608930110931396,0.3608930110931396,1.0,1.0,-3.497758626937866,0.9406399130821228,2.557118654251098,0.1196593046188354,0.8954432010650635,0.8954432010650635,0.0,254.6910552978516,265.0,49094.703125,0.0,3961.423095703125,1.0,280.04150390625,283.26580810546875,292.0820617675781,295.17462158203125,293.1499938964844,293.1499938964844,280.3500061035156,36085.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928122758865356,1.0,0.0,0.0,3.635516166687012,3.635540008544922,8.819123991088418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.08447265625,0.0,1517.748779296875,1895.4371337890625,0.0,4239.0595703125,0.9021153450012208,1.0,0.0,3.0,1.0,0.0
12243540,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.78044593334198,0.3971524834632873,0.3621865808963775,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8688157796859741,0.5550366640090942,0.5295616984367371,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9958434104919434,0.8339465260505676,0.5827994346618652,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7654241323471069,0.3746132850646972,0.3600541353225708,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6576211452484131,0.2350411415100097,1.0851638317108154,285.1392517089844,284.95001220703125,299.25,289.10565185546875,297.7758178710937,297.23504638671875,285.1405944824219,1.0,0.6915903687477112,0.3602579832077026,0.3602579832077026,1.0,1.0,-3.506682872772217,0.941502034664154,2.565181016921997,0.1184603348374366,0.8994965553283691,0.8994965553283691,0.0,258.59228515625,268.0,48014.57421875,0.0,4007.505126953125,1.0,280.3414611816406,283.4906311035156,292.0679626464844,295.08380126953125,293.1499938964844,293.1499938964844,280.6499938964844,35855.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98246031999588,1.0,0.0,0.0,3.640305519104004,3.640329599380493,8.842375791573431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.27392578125,0.0,1521.329345703125,1895.4371337890625,0.0,4150.07275390625,0.9030299782752992,1.0,0.0,3.0,1.0,0.0
