time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243600,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.78044593334198,0.3971524834632873,0.3621865808963775,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8688157796859741,0.5550366640090942,0.5295616984367371,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9958434104919434,0.8339465260505676,0.5827994346618652,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.7654241323471069,0.3746132850646972,0.3600541353225708,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.6576211452484131,0.2350411415100097,1.0851638317108154,285.1392517089844,284.95001220703125,299.25,289.10565185546875,297.7758178710937,297.23504638671875,285.1405944824219,1.0,0.6915903687477112,0.3602579832077026,0.3602579832077026,1.0,1.0,-3.506682872772217,0.941502034664154,2.565181016921997,0.1184603348374366,0.8994965553283691,0.8994965553283691,0.0,258.59228515625,268.0,48014.57421875,0.0,4007.505126953125,1.0,280.3414611816406,283.4906311035156,292.0679626464844,295.08380126953125,293.1499938964844,293.1499938964844,280.6499938964844,35855.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98246031999588,1.0,0.0,0.0,3.640305519104004,3.640329599380493,8.842375791573431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.27392578125,0.0,1521.329345703125,1895.4371337890625,0.0,4150.07275390625,0.9030299782752992,1.0,0.0,3.0,1.0,0.0
12243660,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7790658473968506,0.3978292644023895,0.3628635704517364,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8670309782028198,0.555483877658844,0.5300461053848267,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9954796433448792,0.8386762738227844,0.5860645174980164,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7645609974861145,0.3759385347366333,0.3613782525062561,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.6569859981536865,0.2359859496355056,1.089751362800598,285.3221435546875,284.95001220703125,299.2176818847656,289.1005554199219,297.7784729003906,297.2511291503906,285.3233947753906,1.0,0.6946588158607483,0.3597955405712127,0.3597955405712127,1.0,1.0,-3.5191192626953125,0.9439843893051147,2.575134992599488,0.1181435585021972,0.9059929251670836,0.9059929251670836,0.0,261.6669311523437,271.0,47003.76171875,0.0,4057.85498046875,1.0,280.6415710449219,283.7128295898437,292.06414794921875,295.0145568847656,293.1499938964844,293.1499938964844,280.3500061035156,35609.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725650548934937,1.0,0.0,0.0,3.6542892456054688,3.654313325881958,8.910439532883174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.28857421875,0.0,1535.0177001953125,1895.4371337890625,0.0,4063.766357421875,0.9059889316558838,1.0,0.0,3.0,1.0,0.0
12243720,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7790658473968506,0.3978292644023895,0.3628635704517364,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.8670309782028198,0.555483877658844,0.5300461053848267,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.9954796433448792,0.8386762738227844,0.5860645174980164,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7645609974861145,0.3759385347366333,0.3613782525062561,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.6569859981536865,0.2359859496355056,1.089751362800598,285.3221435546875,284.95001220703125,299.2176818847656,289.1005554199219,297.7784729003906,297.2511291503906,285.3233947753906,1.0,0.6946588158607483,0.3597955405712127,0.3597955405712127,1.0,1.0,-3.5191192626953125,0.9439843893051147,2.575134992599488,0.1181435585021972,0.9059929251670836,0.9059929251670836,0.0,261.6669311523437,271.0,47003.76171875,0.0,4057.85498046875,1.0,280.6415710449219,283.7128295898437,292.06414794921875,295.0145568847656,293.1499938964844,293.1499938964844,280.3500061035156,35609.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725650548934937,1.0,0.0,0.0,3.6542892456054688,3.654313325881958,8.910439532883174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.28857421875,0.0,1535.0177001953125,1895.4371337890625,0.0,4063.766357421875,0.9059889316558838,1.0,0.0,3.0,1.0,0.0
12243780,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7758840322494507,0.3966535329818725,0.3625023663043976,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8635646104812622,0.5541663765907288,0.5295237302780151,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.993627667427063,0.8407703042030334,0.5882028937339783,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7621764540672302,0.3759469091892242,0.3619660437107086,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6549897789955139,0.2359860986471176,1.0919933319091797,285.1593322753906,284.95001220703125,299.1788024902344,289.0905456542969,297.7621154785156,297.2440185546875,285.1579895019531,1.0,0.6972707509994507,0.3593330979347229,0.3593330979347229,1.0,1.0,-3.5240535736083984,0.9440873861312866,2.5799663066864014,0.1174401119351387,0.9074583053588868,0.9074583053588868,0.0,265.84112548828125,274.0,48224.27734375,0.0,4095.683837890625,1.0,280.3578796386719,283.5048217773437,292.1381225585937,295.234130859375,293.1499938964844,293.1499938964844,280.04998779296875,35690.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862204194068908,1.0,0.0,0.0,3.66649341583252,3.666517734527588,8.970055773716012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.42529296875,0.0,1549.269775390625,1895.4371337890625,0.0,4182.55517578125,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12243840,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.7758840322494507,0.3966535329818725,0.3625023663043976,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1593017578125,0.8635646104812622,0.5541663765907288,0.5295237302780151,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.993627667427063,0.8407703042030334,0.5882028937339783,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.7621764540672302,0.3759469091892242,0.3619660437107086,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601257324219,0.6549897789955139,0.2359860986471176,1.0919933319091797,285.1593322753906,284.95001220703125,299.1788024902344,289.0905456542969,297.7621154785156,297.2440185546875,285.1579895019531,1.0,0.6972707509994507,0.3593330979347229,0.3593330979347229,1.0,1.0,-3.5240535736083984,0.9440873861312866,2.5799663066864014,0.1174401119351387,0.9074583053588868,0.9074583053588868,0.0,265.84112548828125,274.0,48224.27734375,0.0,4095.683837890625,1.0,280.3578796386719,283.5048217773437,292.1381225585937,295.234130859375,293.1499938964844,293.1499938964844,280.04998779296875,35690.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862204194068908,1.0,0.0,0.0,3.66649341583252,3.666517734527588,8.970055773716012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.42529296875,0.0,1549.269775390625,1895.4371337890625,0.0,4182.55517578125,0.90874844789505,1.0,0.0,3.0,1.0,0.0
12243900,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7733680009841919,0.3954301178455353,0.3617139458656311,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.860953688621521,0.5528345704078674,0.5286072492599487,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9919209480285645,0.8409753441810608,0.5886380076408386,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7601591348648071,0.3754028081893921,0.3617425560951233,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.6531962156295776,0.2355361431837082,1.0911905765533447,285.0186462402344,284.95001220703125,299.15704345703125,289.0837707519531,297.748046875,297.23345947265625,285.011962890625,1.0,0.6981514096260071,0.3591018915176391,0.3591018915176391,1.0,1.0,-3.521299123764038,0.9424872994422911,2.578811883926392,0.1166069209575653,0.906542956829071,0.906542956829071,0.0,268.38458251953125,274.0,49234.4140625,0.0,4103.85205078125,1.0,280.1009521484375,283.3254699707031,292.1635131835937,295.3857421875,293.1499938964844,293.1499938964844,280.04998779296875,35791.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959275722503662,1.0,0.0,0.0,3.6702044010162354,3.670228719711304,8.988222361949738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.8115234375,0.0,1554.19140625,1895.4371337890625,0.0,4265.560546875,0.9096109867095948,1.0,0.0,3.0,1.0,0.0
12243960,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7703964710235596,0.3939338326454162,0.3605652451515198,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.857915997505188,0.5511884689331055,0.527285635471344,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9897916913032532,0.8408416509628296,0.5886922478675842,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7577263712882996,0.3745830655097961,0.3611887693405151,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.650981068611145,0.2348355501890182,1.089086890220642,284.9668884277344,284.95001220703125,299.1337585449219,289.0758972167969,297.7315673828125,297.2202453613281,284.9652099609375,1.0,0.6987067461013794,0.358854204416275,0.358854204416275,1.0,1.0,-3.5152013301849365,0.9397832751274108,2.57541823387146,0.1154215857386589,0.9061010479927064,0.9061010479927064,0.0,271.1036071777344,277.0,49299.01171875,0.0,4104.40869140625,1.0,280.0577392578125,283.2704162597656,292.1340637207031,295.3189392089844,293.1499938964844,293.1499938964844,279.75,35876.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671744346618652,3.6717684268951416,8.995766052066756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.04541015625,0.0,1556.56201171875,1895.4371337890625,0.0,4300.0,0.9100417494773864,1.0,0.0,3.0,1.0,0.0
12244020,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7643381357192993,0.3904746472835541,0.3578419387340545,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8517571091651917,0.5473278760910034,0.5240849256515503,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9853112697601318,0.8399474024772644,0.5883960127830505,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7526860237121582,0.3724294006824493,0.3595629930496216,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.646243691444397,0.2329347133636474,1.0824599266052246,284.76806640625,284.95001220703125,299.0829467773437,289.0569763183594,297.6952819824219,297.19097900390625,284.7662048339844,1.0,0.6990644931793213,0.3583588600158691,0.3583588600158691,1.0,1.0,-3.49779748916626,0.9327287077903748,2.56506872177124,0.1125412434339523,0.9020413160324096,0.9020413160324096,0.0,276.2623291015625,280.0,50219.9765625,0.0,4090.3984375,1.0,279.7579345703125,283.0338439941406,292.1470031738281,295.3851318359375,293.1499938964844,293.1499938964844,279.45001220703125,36115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668149709701538,3.6681740283966064,8.978161645245564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.48876953125,0.0,1554.32421875,1895.4371337890625,0.0,4300.0,0.9093944430351256,1.0,0.0,3.0,1.0,0.0
12244080,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.7643381357192993,0.3904746472835541,0.3578419387340545,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680358886719,0.8517571091651917,0.5473278760910034,0.5240849256515503,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.9853112697601318,0.8399474024772644,0.5883960127830505,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.7526860237121582,0.3724294006824493,0.3595629930496216,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.646243691444397,0.2329347133636474,1.0824599266052246,284.76806640625,284.95001220703125,299.0829467773437,289.0569763183594,297.6952819824219,297.19097900390625,284.7662048339844,1.0,0.6990644931793213,0.3583588600158691,0.3583588600158691,1.0,1.0,-3.49779748916626,0.9327287077903748,2.56506872177124,0.1125412434339523,0.9020413160324096,0.9020413160324096,0.0,276.2623291015625,280.0,50219.9765625,0.0,4090.3984375,1.0,279.7579345703125,283.0338439941406,292.1470031738281,295.3851318359375,293.1499938964844,293.1499938964844,279.45001220703125,36115.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668149709701538,3.6681740283966064,8.978161645245564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.48876953125,0.0,1554.32421875,1895.4371337890625,0.0,4300.0,0.9093944430351256,1.0,0.0,3.0,1.0,0.0
12244140,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.7583281397819519,0.3865882754325866,0.3546820878982544,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8456886410713196,0.542936384677887,0.5203194618225098,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.9806723594665528,0.8384323716163635,0.5876305103302002,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.7476329207420349,0.3697972297668457,0.3574232459068298,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.6413471102714539,0.2305550277233123,1.0734001398086548,284.5674743652344,284.95001220703125,299.0267639160156,289.03399658203125,297.65631103515625,297.1601867675781,284.5653686523437,1.0,0.698585033416748,0.3578635156154632,0.3578635156154632,1.0,1.0,-3.4750771522521973,0.924001693725586,2.551075458526612,0.1091687977313995,0.8952875733375549,0.8952875733375549,0.0,280.9722595214844,268.0,51013.24609375,0.0,4060.18359375,1.0,279.4582824707031,282.800048828125,292.1675720214844,295.4583435058594,293.1499938964844,293.1499938964844,279.75,36395.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654195070266724,3.654219388961792,8.909980806492968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.98046875,0.0,1540.80029296875,1895.4371337890625,0.0,4300.0,0.9064631462097168,1.0,0.0,3.0,1.0,0.0
12244200,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.7583281397819519,0.3865882754325866,0.3546820878982544,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.8456886410713196,0.542936384677887,0.5203194618225098,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.567138671875,0.9806723594665528,0.8384323716163635,0.5876305103302002,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.7476329207420349,0.3697972297668457,0.3574232459068298,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.6413471102714539,0.2305550277233123,1.0734001398086548,284.5674743652344,284.95001220703125,299.0267639160156,289.03399658203125,297.65631103515625,297.1601867675781,284.5653686523437,1.0,0.698585033416748,0.3578635156154632,0.3578635156154632,1.0,1.0,-3.4750771522521973,0.924001693725586,2.551075458526612,0.1091687977313995,0.8952875733375549,0.8952875733375549,0.0,280.9722595214844,268.0,51013.24609375,0.0,4060.18359375,1.0,279.4582824707031,282.800048828125,292.1675720214844,295.4583435058594,293.1499938964844,293.1499938964844,279.75,36395.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654195070266724,3.654219388961792,8.909980806492968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.98046875,0.0,1540.80029296875,1895.4371337890625,0.0,4300.0,0.9064631462097168,1.0,0.0,3.0,1.0,0.0
12244260,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7582711577415466,0.3842892050743103,0.3520347476005554,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8459000587463379,0.5399883389472961,0.5169593691825867,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.9827393293380736,0.8392789959907532,0.5875930786132812,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7480273246765137,0.3681732714176178,0.3554251492023468,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.6409978270530701,0.228797510266304,1.0638271570205688,284.7107849121094,284.95001220703125,298.9656066894531,289.0072326660156,297.63189697265625,297.14971923828125,284.7109680175781,1.0,0.6937915086746216,0.3578716516494751,0.3578716516494751,1.0,1.0,-3.4538731575012207,0.9172734022140504,2.53659987449646,0.1072173118591308,0.893298864364624,0.893298864364624,0.0,277.0949401855469,256.0,49516.9140625,0.0,3983.4345703125,1.0,279.7421264648437,282.9929504394531,292.0419006347656,295.1939392089844,293.1499938964844,293.1499938964844,280.04998779296875,36341.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640846729278565,3.6408705711364746,8.845004799695744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.564453125,0.0,1525.5592041015625,1895.4371337890625,0.0,4300.0,0.9034722447395324,1.0,0.0,3.0,1.0,0.0
12244320,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7582711577415466,0.3842892050743103,0.3520347476005554,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108154296875,0.8459000587463379,0.5399883389472961,0.5169593691825867,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109069824219,0.9827393293380736,0.8392789959907532,0.5875930786132812,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.7480273246765137,0.3681732714176178,0.3554251492023468,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.6409978270530701,0.228797510266304,1.0638271570205688,284.7107849121094,284.95001220703125,298.9656066894531,289.0072326660156,297.63189697265625,297.14971923828125,284.7109680175781,1.0,0.6937915086746216,0.3578716516494751,0.3578716516494751,1.0,1.0,-3.4538731575012207,0.9172734022140504,2.53659987449646,0.1072173118591308,0.893298864364624,0.893298864364624,0.0,277.0949401855469,256.0,49516.9140625,0.0,3983.4345703125,1.0,279.7421264648437,282.9929504394531,292.0419006347656,295.1939392089844,293.1499938964844,293.1499938964844,280.04998779296875,36341.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640846729278565,3.6408705711364746,8.845004799695744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.564453125,0.0,1525.5592041015625,1895.4371337890625,0.0,4300.0,0.9034722447395324,1.0,0.0,3.0,1.0,0.0
12244380,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7627293467521667,0.3833986520767212,0.3506951630115509,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8507471084594727,0.5385256409645081,0.5149959921836853,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9892763495445251,0.8417778015136719,0.5888496041297913,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7525641918182373,0.367722749710083,0.3544495403766632,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6443012952804565,0.2279955893754959,1.0577881336212158,284.87603759765625,284.95001220703125,298.902587890625,288.97833251953125,297.6191101074219,297.1553649902344,284.8769226074219,1.0,0.6880677938461304,0.3578794300556183,0.3578794300556183,1.0,1.0,-3.4429633617401123,0.9138473272323608,2.529115915298462,0.106211207807064,0.8937621116638184,0.8937621116638184,0.0,268.3708801269531,256.0,48184.66015625,0.0,3904.712890625,1.0,280.0401916503906,283.2063903808594,291.9544677734375,295.00177001953125,293.1499938964844,293.1499938964844,280.04998779296875,36185.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941633343696594,1.0,0.0,0.0,3.6337311267852783,3.633754968643189,8.81046560152754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.751953125,0.0,1516.5264892578125,1895.4371337890625,0.0,4250.56884765625,0.9017843008041382,1.0,0.0,3.0,1.0,0.0
12244440,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7629750967025757,0.3833651840686798,0.3506547212600708,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8510118722915649,0.5384713411331177,0.5149322152137756,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.989595353603363,0.8418800234794617,0.5889161825180054,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.752811074256897,0.3677120208740234,0.3544241487979889,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.6444913744926453,0.2279713898897171,1.057597517967224,284.87701416015625,284.95001220703125,298.89990234375,288.97705078125,297.6185913085937,297.1556396484375,284.87774658203125,1.0,0.6878199577331543,0.3578797578811645,0.3578797578811645,1.0,1.0,-3.4426581859588623,0.9137516617774964,2.5289065837860107,0.1061867401003837,0.8937360644340515,0.8937360644340515,0.0,267.95330810546875,244.0,48174.20703125,0.0,3901.49755859375,1.0,280.04150390625,283.2076721191406,291.9543151855469,295.0030212402344,293.1499938964844,293.1499938964844,280.3500061035156,36182.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940882921218872,1.0,0.0,0.0,3.6335079669952393,3.633531808853149,8.809383871266618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.8291015625,0.0,1516.2584228515625,1895.4371337890625,0.0,4249.93017578125,0.9017311334609984,1.0,0.0,3.0,1.0,0.0
12244500,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7662480473518372,0.3831346035003662,0.3501547873020172,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8545491695404053,0.5379812121391296,0.5141569375991821,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.993659734725952,0.8434457182884216,0.589735209941864,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7561116814613342,0.3677237033843994,0.3541373312473297,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6470687389373779,0.2277805060148239,1.0553991794586182,285.0074768066406,284.95001220703125,298.8654479980469,288.96075439453125,297.6134033203125,297.1610717773437,285.01348876953125,1.0,0.6846718192100525,0.3578838109970093,0.3578838109970093,1.0,1.0,-3.439116954803467,0.9126434326171876,2.52647352218628,0.1058728173375129,0.8953890800476074,0.8953890800476074,0.0,262.5655822753906,244.0,47085.5703125,0.0,3861.04296875,1.0,280.29803466796875,283.37847900390625,291.9042358398437,294.8307800292969,293.1499938964844,293.1499938964844,280.3500061035156,36065.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866939783096312,1.0,0.0,0.0,3.6325647830963135,3.632588624954224,8.804810818219266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.75341796875,0.0,1514.3465576171875,1895.4371337890625,0.0,4186.63330078125,0.901475429534912,1.0,0.0,3.0,1.0,0.0
12244560,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7701535820960999,0.3830289840698242,0.349838525056839,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8587443828582764,0.5376356840133667,0.5135867595672607,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9980382919311525,0.8451492190361023,0.5907484292984009,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7600194215774536,0.3678688704967499,0.3540184199810028,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6501986980438232,0.2277155965566635,1.053858518600464,285.0474853515625,284.95001220703125,298.8300170898437,288.94366455078125,297.6090087890625,297.1679992675781,285.0482482910156,1.0,0.6815239787101746,0.3578612208366394,0.3578612208366394,1.0,1.0,-3.437232732772827,0.9119831919670104,2.525249719619751,0.1056306958198547,0.8964768648147583,0.8964768648147583,0.0,256.7846984863281,232.0,46900.42578125,0.0,3822.49267578125,1.0,280.34197998046875,283.4242553710937,291.904296875,294.8635559082031,293.1499938964844,293.1499938964844,280.6499938964844,35974.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833780527114868,1.0,0.0,0.0,3.6338977813720703,3.633921623229981,8.81127391494374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.552734375,0.0,1515.13623046875,1895.4371337890625,0.0,4158.01708984375,0.9016768932342528,1.0,0.0,3.0,1.0,0.0
12244620,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7775262594223022,0.3829271197319031,0.349347174167633,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8666746020317078,0.5370945930480957,0.5126468539237976,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9990000128746032,0.8500862121582031,0.5783182382583618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7674989104270935,0.3683032393455505,0.353994071483612,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6562680602073669,0.227738082408905,1.0518805980682373,285.2085876464844,284.95001220703125,298.75634765625,288.90740966796875,297.6039733886719,297.1882019042969,285.2076721191406,1.0,0.67454993724823,0.3578160107135772,0.3578160107135772,1.0,1.0,-3.423947334289551,0.9077518582344056,2.51619553565979,0.1019526720046997,0.9013282656669616,0.9013282656669616,0.0,245.9855499267578,220.0,45581.83984375,0.0,3720.38037109375,1.0,280.64166259765625,283.6299743652344,291.8661193847656,294.74365234375,293.1499938964844,293.1499938964844,280.3500061035156,35751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972560167312622,1.0,0.0,0.0,3.642681360244751,3.64270544052124,8.853921826812439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.056640625,0.0,1523.1832275390625,1895.4371337890625,0.0,4063.723876953125,0.9034860134124756,1.0,0.0,3.0,1.0,0.0
12244680,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.7775262594223022,0.3829271197319031,0.349347174167633,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20855712890625,0.8666746020317078,0.5370945930480957,0.5126468539237976,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.9990000128746032,0.8500862121582031,0.5783182382583618,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7674989104270935,0.3683032393455505,0.353994071483612,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20880126953125,0.6562680602073669,0.227738082408905,1.0518805980682373,285.2085876464844,284.95001220703125,298.75634765625,288.90740966796875,297.6039733886719,297.1882019042969,285.2076721191406,1.0,0.67454993724823,0.3578160107135772,0.3578160107135772,1.0,1.0,-3.423947334289551,0.9077518582344056,2.51619553565979,0.1019526720046997,0.9013282656669616,0.9013282656669616,0.0,245.9855499267578,220.0,45581.83984375,0.0,3720.38037109375,1.0,280.64166259765625,283.6299743652344,291.8661193847656,294.74365234375,293.1499938964844,293.1499938964844,280.3500061035156,35751.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972560167312622,1.0,0.0,0.0,3.642681360244751,3.64270544052124,8.853921826812439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.056640625,0.0,1523.1832275390625,1895.4371337890625,0.0,4063.723876953125,0.9034860134124756,1.0,0.0,3.0,1.0,0.0
12244740,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7827146053314209,0.3811402916908264,0.3479708433151245,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8724977374076843,0.5349456071853638,0.510857105255127,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.8553423881530762,0.5649087429046631,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7731450796127319,0.3675804436206817,0.3534071445465088,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6608421206474304,0.2270542532205581,1.0486260652542114,285.0207824707031,284.95001220703125,298.6793518066406,288.8685607910156,297.59161376953125,297.2001647949219,285.0184936523437,1.0,0.6659656167030334,0.3577708005905151,0.3577708005905151,1.0,1.0,-3.393663167953491,0.8978679776191711,2.495795249938965,0.1020508408546447,0.9007734656333924,0.9007734656333924,0.0,237.1981658935547,208.0,46432.70703125,0.0,3602.549560546875,1.0,280.35809326171875,283.4043884277344,291.9085693359375,294.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,35869.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847068786621094,1.0,0.0,0.0,3.6483325958251953,3.6483564376831055,8.881414146344468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.490234375,0.0,1530.3394775390625,1895.4371337890625,0.0,4169.50146484375,0.9048025608062744,1.0,0.0,3.0,1.0,0.0
12244800,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7827146053314209,0.3811402916908264,0.3479708433151245,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8724977374076843,0.5349456071853638,0.510857105255127,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9990000128746032,0.8553423881530762,0.5649087429046631,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7731450796127319,0.3675804436206817,0.3534071445465088,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6608421206474304,0.2270542532205581,1.0486260652542114,285.0207824707031,284.95001220703125,298.6793518066406,288.8685607910156,297.59161376953125,297.2001647949219,285.0184936523437,1.0,0.6659656167030334,0.3577708005905151,0.3577708005905151,1.0,1.0,-3.393663167953491,0.8978679776191711,2.495795249938965,0.1020508408546447,0.9007734656333924,0.9007734656333924,0.0,237.1981658935547,208.0,46432.70703125,0.0,3602.549560546875,1.0,280.35809326171875,283.4043884277344,291.9085693359375,294.90740966796875,293.1499938964844,293.1499938964844,280.04998779296875,35869.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847068786621094,1.0,0.0,0.0,3.6483325958251953,3.6483564376831055,8.881414146344468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.490234375,0.0,1530.3394775390625,1895.4371337890625,0.0,4169.50146484375,0.9048025608062744,1.0,0.0,3.0,1.0,0.0
12244860,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7873993515968323,0.3779928088188171,0.3451058268547058,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8781123161315918,0.5312976837158203,0.5074236392974854,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9990000128746032,0.8595209717750549,0.5505738854408264,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.778489887714386,0.3656197488307953,0.3515084981918335,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.6650369167327881,0.2254480719566345,1.0409197807312012,284.80743408203125,284.95001220703125,298.599365234375,288.8274230957031,297.5679626464844,297.19775390625,284.80487060546875,1.0,0.6563908457756042,0.3578483164310455,0.3578483164310455,1.0,1.0,-3.357300043106079,0.8865309953689575,2.470769166946411,0.0992392376065254,0.897148847579956,0.897148847579956,0.0,227.63145446777344,196.0,47175.37890625,0.0,3461.850341796875,1.0,280.0581359863281,283.15557861328125,291.8764953613281,294.9426574707031,293.1499938964844,293.1499938964844,280.3500061035156,36094.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997654676437378,1.0,0.0,0.0,3.6455817222595215,3.6456058025360094,8.86802695276856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.2392578125,0.0,1528.962646484375,1895.4371337890625,0.0,4280.1943359375,0.904331922531128,1.0,0.0,3.0,1.0,0.0
12244920,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80780029296875,0.7873993515968323,0.3779928088188171,0.3451058268547058,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8781123161315918,0.5312976837158203,0.5074236392974854,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.9990000128746032,0.8595209717750549,0.5505738854408264,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.778489887714386,0.3656197488307953,0.3515084981918335,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.6650369167327881,0.2254480719566345,1.0409197807312012,284.80743408203125,284.95001220703125,298.599365234375,288.8274230957031,297.5679626464844,297.19775390625,284.80487060546875,1.0,0.6563908457756042,0.3578483164310455,0.3578483164310455,1.0,1.0,-3.357300043106079,0.8865309953689575,2.470769166946411,0.0992392376065254,0.897148847579956,0.897148847579956,0.0,227.63145446777344,196.0,47175.37890625,0.0,3461.850341796875,1.0,280.0581359863281,283.15557861328125,291.8764953613281,294.9426574707031,293.1499938964844,293.1499938964844,280.3500061035156,36094.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997654676437378,1.0,0.0,0.0,3.6455817222595215,3.6456058025360094,8.86802695276856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.2392578125,0.0,1528.962646484375,1895.4371337890625,0.0,4280.1943359375,0.904331922531128,1.0,0.0,3.0,1.0,0.0
12244980,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7935752868652344,0.3760323226451874,0.3426262140274048,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8852055072784424,0.5286363363265991,0.5041985511779785,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.8661882281303406,0.5343108177185059,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7850448489189148,0.3642491102218628,0.3496083319187164,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6701602935791016,0.2241434454917907,1.0326343774795532,284.93682861328125,284.95001220703125,298.5168151855469,288.78424072265625,297.55712890625,297.2134704589844,284.9366455078125,1.0,0.6460023522377014,0.3579258322715759,0.3579258322715759,1.0,1.0,-3.318621873855591,0.8744531273841858,2.44416880607605,0.0960366874933242,0.8980854749679565,0.8980854749679565,0.0,217.15335083007807,199.0,45648.0859375,0.0,3313.492431640625,1.0,280.34197998046875,283.33453369140625,291.7447814941406,294.6519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858068823814392,1.0,0.0,0.0,3.644259452819824,3.6442832946777344,8.861594551490271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2548828125,0.0,1526.9378662109375,1895.4371337890625,0.0,4178.99169921875,0.9040114283561708,1.0,0.0,3.0,1.0,0.0
12245040,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7935752868652344,0.3760323226451874,0.3426262140274048,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8852055072784424,0.5286363363265991,0.5041985511779785,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.8661882281303406,0.5343108177185059,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7850448489189148,0.3642491102218628,0.3496083319187164,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.6701602935791016,0.2241434454917907,1.0326343774795532,284.93682861328125,284.95001220703125,298.5168151855469,288.78424072265625,297.55712890625,297.2134704589844,284.9366455078125,1.0,0.6460023522377014,0.3579258322715759,0.3579258322715759,1.0,1.0,-3.318621873855591,0.8744531273841858,2.44416880607605,0.0960366874933242,0.8980854749679565,0.8980854749679565,0.0,217.15335083007807,199.0,45648.0859375,0.0,3313.492431640625,1.0,280.34197998046875,283.33453369140625,291.7447814941406,294.6519775390625,293.1499938964844,293.1499938964844,280.6499938964844,36019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858068823814392,1.0,0.0,0.0,3.644259452819824,3.6442832946777344,8.861594551490271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2548828125,0.0,1526.9378662109375,1895.4371337890625,0.0,4178.99169921875,0.9040114283561708,1.0,0.0,3.0,1.0,0.0
12245100,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7959561944007874,0.3755310177803039,0.3419091701507568,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8878412842750549,0.5277975797653198,0.5031237006187439,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.8704574704170227,0.5285596251487732,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7875430583953857,0.3639413118362427,0.3490680754184723,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.672099769115448,0.2237794399261474,1.0299571752548218,285.05975341796875,284.95001220703125,298.4747314453125,288.7619934082031,297.5572814941406,297.2289733886719,285.0657958984375,1.0,0.6427521109580994,0.3579645752906799,0.3579645752906799,1.0,1.0,-3.305660963058472,0.8704481720924377,2.4352128505706787,0.0947974175214767,0.9000051617622375,0.9000051617622375,0.0,213.5361175537109,199.0,44506.57421875,0.0,3263.892333984375,1.0,280.5984802246094,283.4992980957031,291.6840515136719,294.45849609375,293.1499938964844,293.1499938964844,280.6499938964844,35929.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759861826896667,1.0,0.0,0.0,3.645660161972046,3.645684242248535,8.868407803674927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.892578125,0.0,1527.822265625,1895.4371337890625,0.0,4093.73681640625,0.9043009281158448,1.0,0.0,3.0,1.0,0.0
12245160,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.7978612184524536,0.3752249777317047,0.3415147662162781,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8898798823356628,0.5271878242492676,0.5024058222770691,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.9990000128746032,0.8747655153274536,0.524285078048706,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7895435690879822,0.3638277649879455,0.348816305398941,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.6736623644828796,0.223579928278923,1.0283842086791992,285.0960693359375,284.95001220703125,298.43212890625,288.7393493652344,297.55859375,297.2458801269531,285.09649658203125,1.0,0.6403666138648987,0.3582222461700439,0.3582222461700439,1.0,1.0,-3.2969799041748047,0.8684076070785522,2.428572177886963,0.0946692526340484,0.9013800024986268,0.9013800024986268,0.0,210.9193572998047,202.0,44285.77734375,0.0,3229.766845703125,1.0,280.6421203613281,283.54083251953125,291.6798400878906,294.4805603027344,293.1499938964844,293.1499938964844,280.3500061035156,35856.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706860780715942,1.0,0.0,0.0,3.6490442752838135,3.649068355560303,8.884879889592412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.013671875,0.0,1531.0350341796875,1895.4371337890625,0.0,4047.24951171875,0.9049772024154664,1.0,0.0,3.0,1.0,0.0
12245220,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7984947562217712,0.373115986585617,0.3400048613548279,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8906800746917725,0.5245856642723083,0.5003381967544556,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.8803461790084839,0.5207608938217163,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7906895875930786,0.3626266419887543,0.347939521074295,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6743765473365784,0.2225661426782608,1.024543046951294,284.9145202636719,284.95001220703125,298.3456726074219,288.69305419921875,297.5404357910156,297.251953125,284.91265869140625,1.0,0.6373730897903442,0.358737587928772,0.358737587928772,1.0,1.0,-3.282764911651612,0.8653931021690369,2.4173717498779297,0.0949597731232643,0.8994461297988892,0.8994461297988892,0.0,208.4550018310547,205.0,45198.32421875,0.0,3184.427490234375,1.0,280.35797119140625,283.3214111328125,291.7240600585937,294.6431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809524416923524,1.0,0.0,0.0,3.649878025054932,3.649901866912842,8.888940215001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87109375,0.0,1533.028076171875,1895.4371337890625,0.0,4136.9970703125,0.905236542224884,1.0,0.0,3.0,1.0,0.0
12245280,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7984947562217712,0.373115986585617,0.3400048613548279,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8906800746917725,0.5245856642723083,0.5003381967544556,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.9990000128746032,0.8803461790084839,0.5207608938217163,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7906895875930786,0.3626266419887543,0.347939521074295,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.6743765473365784,0.2225661426782608,1.024543046951294,284.9145202636719,284.95001220703125,298.3456726074219,288.69305419921875,297.5404357910156,297.251953125,284.91265869140625,1.0,0.6373730897903442,0.358737587928772,0.358737587928772,1.0,1.0,-3.282764911651612,0.8653931021690369,2.4173717498779297,0.0949597731232643,0.8994461297988892,0.8994461297988892,0.0,208.4550018310547,205.0,45198.32421875,0.0,3184.427490234375,1.0,280.35797119140625,283.3214111328125,291.7240600585937,294.6431884765625,293.1499938964844,293.1499938964844,280.6499938964844,35999.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809524416923524,1.0,0.0,0.0,3.649878025054932,3.649901866912842,8.888940215001639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.87109375,0.0,1533.028076171875,1895.4371337890625,0.0,4136.9970703125,0.905236542224884,1.0,0.0,3.0,1.0,0.0
12245340,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7968562245368958,0.3715198040008545,0.3382965624332428,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8889594674110413,0.5223793983459473,0.4979973137378692,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.8852825164794922,0.5212556719779968,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.789556622505188,0.3616325855255127,0.3468175530433655,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6730064153671265,0.2215697914361953,1.0196205377578735,285.0623474121094,284.95001220703125,298.2578430175781,288.6455993652344,297.5213928222656,297.2571105957031,285.0628967285156,1.0,0.6358547210693359,0.3592529296875,0.3592529296875,1.0,1.0,-3.271211862564087,0.8632223606109619,2.407989501953125,0.0953737944364547,0.9021785855293274,0.9021785855293274,0.0,208.1685791015625,208.0,43943.73828125,0.0,3157.42529296875,1.0,280.6420288085937,283.51446533203125,291.6129455566406,294.40484619140625,293.1499938964844,293.1499938964844,280.3500061035156,35877.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709859490394592,1.0,0.0,0.0,3.653766393661499,3.653790473937988,8.907890105547267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.20263671875,0.0,1536.4447021484375,1895.4371337890625,0.0,4049.88818359375,0.9060454964637756,1.0,0.0,3.0,1.0,0.0
12245400,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7968562245368958,0.3715198040008545,0.3382965624332428,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8889594674110413,0.5223793983459473,0.4979973137378692,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.8852825164794922,0.5212556719779968,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.789556622505188,0.3616325855255127,0.3468175530433655,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6730064153671265,0.2215697914361953,1.0196205377578735,285.0623474121094,284.95001220703125,298.2578430175781,288.6455993652344,297.5213928222656,297.2571105957031,285.0628967285156,1.0,0.6358547210693359,0.3592529296875,0.3592529296875,1.0,1.0,-3.271211862564087,0.8632223606109619,2.407989501953125,0.0953737944364547,0.9021785855293274,0.9021785855293274,0.0,208.1685791015625,208.0,43943.73828125,0.0,3157.42529296875,1.0,280.6420288085937,283.51446533203125,291.6129455566406,294.40484619140625,293.1499938964844,293.1499938964844,280.3500061035156,35877.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709859490394592,1.0,0.0,0.0,3.653766393661499,3.653790473937988,8.907890105547267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.20263671875,0.0,1536.4447021484375,1895.4371337890625,0.0,4049.88818359375,0.9060454964637756,1.0,0.0,3.0,1.0,0.0
