time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245460,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7938792109489441,0.3690175116062164,0.3364889025688171,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8858015537261963,0.5193477869033813,0.4955896437168121,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8881003856658936,0.5241549015045166,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7871688008308411,0.3600660264492035,0.3456794321537018,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6705155968666077,0.2201596796512603,1.0145385265350342,284.8807067871094,284.95001220703125,298.1690673828125,288.59735107421875,297.4888916015625,297.244873046875,284.8788452148437,1.0,0.6353319883346558,0.3594023883342743,0.3594023883342743,1.0,1.0,-3.2621524333953857,0.8607903718948364,2.401362180709839,0.0951177701354026,0.8997977375984192,0.8997977375984192,0.0,209.2419891357422,211.0,44857.07421875,0.0,3143.58642578125,1.0,280.357666015625,283.2957763671875,291.6340026855469,294.5362243652344,293.1499938964844,293.1499938964844,280.04998779296875,36032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819696545600892,1.0,0.0,0.0,3.653380870819092,3.653404951095581,8.906010862119729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.12939453125,0.0,1537.17822265625,1895.4371337890625,0.0,4145.8212890625,0.9060405492782592,1.0,0.0,3.0,1.0,0.0
12245520,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7938792109489441,0.3690175116062164,0.3364889025688171,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8858015537261963,0.5193477869033813,0.4955896437168121,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.8881003856658936,0.5241549015045166,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7871688008308411,0.3600660264492035,0.3456794321537018,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6705155968666077,0.2201596796512603,1.0145385265350342,284.8807067871094,284.95001220703125,298.1690673828125,288.59735107421875,297.4888916015625,297.244873046875,284.8788452148437,1.0,0.6353319883346558,0.3594023883342743,0.3594023883342743,1.0,1.0,-3.2621524333953857,0.8607903718948364,2.401362180709839,0.0951177701354026,0.8997977375984192,0.8997977375984192,0.0,209.2419891357422,211.0,44857.07421875,0.0,3143.58642578125,1.0,280.357666015625,283.2957763671875,291.6340026855469,294.5362243652344,293.1499938964844,293.1499938964844,280.04998779296875,36032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819696545600892,1.0,0.0,0.0,3.653380870819092,3.653404951095581,8.906010862119729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.12939453125,0.0,1537.17822265625,1895.4371337890625,0.0,4145.8212890625,0.9060405492782592,1.0,0.0,3.0,1.0,0.0
12245580,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7884415984153748,0.365408718585968,0.3335813283920288,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8801863789558411,0.515127956867218,0.491992324590683,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9990000128746032,0.8882176280021667,0.530138373374939,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.782518208026886,0.3575388491153717,0.3436236381530761,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.6659117937088013,0.217955008149147,1.006084442138672,284.67840576171875,284.95001220703125,298.0797424316406,288.5485534667969,297.4420166015625,297.2134094238281,284.6763610839844,1.0,0.6350213289260864,0.3595518469810486,0.3595518469810486,1.0,1.0,-3.2488903999328613,0.8569716811180115,2.391918659210205,0.0944585800170898,0.8945240378379822,0.8945240378379822,0.0,211.73133850097656,214.0,45697.4140625,0.0,3128.527099609375,1.0,280.05810546875,283.05908203125,291.5975341796875,294.56854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948812127113342,1.0,0.0,0.0,3.643912553787232,3.6439366340637207,8.859907438818482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.84326171875,0.0,1528.4541015625,1895.4371337890625,0.0,4256.673828125,0.9040834307670592,1.0,0.0,3.0,1.0,0.0
12245640,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786804199219,0.7884415984153748,0.365408718585968,0.3335813283920288,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783142089844,0.8801863789558411,0.515127956867218,0.491992324590683,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.9990000128746032,0.8882176280021667,0.530138373374939,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.782518208026886,0.3575388491153717,0.3436236381530761,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795654296875,0.6659117937088013,0.217955008149147,1.006084442138672,284.67840576171875,284.95001220703125,298.0797424316406,288.5485534667969,297.4420166015625,297.2134094238281,284.6763610839844,1.0,0.6350213289260864,0.3595518469810486,0.3595518469810486,1.0,1.0,-3.2488903999328613,0.8569716811180115,2.391918659210205,0.0944585800170898,0.8945240378379822,0.8945240378379822,0.0,211.73133850097656,214.0,45697.4140625,0.0,3128.527099609375,1.0,280.05810546875,283.05908203125,291.5975341796875,294.56854248046875,293.1499938964844,293.1499938964844,280.3500061035156,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948812127113342,1.0,0.0,0.0,3.643912553787232,3.6439366340637207,8.859907438818482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.84326171875,0.0,1528.4541015625,1895.4371337890625,0.0,4256.673828125,0.9040834307670592,1.0,0.0,3.0,1.0,0.0
12245700,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.7855801582336426,0.3639773726463318,0.3321099281311035,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7910461425781,0.8772016763687134,0.513323187828064,0.4901225864887237,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919311523437,0.9990000128746032,0.8884562253952026,0.5334300398826599,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898254394531,0.779998779296875,0.3564579486846924,0.3425051867961883,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870788574219,0.6633775234222412,0.2169023305177688,1.001259684562683,284.79083251953125,284.95001220703125,298.03497314453125,288.5240478515625,297.422119140625,297.20233154296875,284.7967529296875,1.0,0.6348806023597717,0.3596265614032745,0.3596265614032745,1.0,1.0,-3.241680383682251,0.8548776507377625,2.386802673339844,0.0940126702189445,0.8945331573486328,0.8945331573486328,0.0,213.11651611328125,214.0,44597.5859375,0.0,3120.556640625,1.0,280.30096435546875,283.2135009765625,291.4950256347656,294.3063659667969,293.1499938964844,293.1499938964844,280.3500061035156,36236.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879360198974608,1.0,0.0,0.0,3.639112949371338,3.639136791229248,8.836582878757326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.83544921875,0.0,1522.854736328125,1895.4371337890625,0.0,4197.31591796875,0.9030412435531616,1.0,0.0,3.0,1.0,0.0
12245760,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.7834660410881042,0.36298269033432,0.3311295807361603,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260498046875,0.8749039769172668,0.5119583606719971,0.4887402355670929,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9990000128746032,0.8892500996589661,0.5360608100891113,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.7780975103378296,0.3557163774967193,0.3417360484600067,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.661372184753418,0.2160733789205551,0.9974009394645692,284.8260498046875,284.95001220703125,297.990234375,288.49951171875,297.4071044921875,297.19793701171875,284.8265075683594,1.0,0.6348605155944824,0.3597309291362762,0.3597309291362762,1.0,1.0,-3.2364330291748047,0.8534942269325256,2.382938861846924,0.0938111022114753,0.8940949440002441,0.8940949440002441,0.0,214.2543029785156,217.0,44350.078125,0.0,3115.488037109375,1.0,280.34246826171875,283.255615234375,291.4607238769531,294.28277587890625,293.1499938964844,293.1499938964844,280.6499938964844,36192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831880331039428,1.0,0.0,0.0,3.6360421180725098,3.63606595993042,8.82167569216108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.98681640625,0.0,1519.12744140625,1895.4371337890625,0.0,4156.373046875,0.9022967219352722,1.0,0.0,3.0,1.0,0.0
12245820,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7802412509918213,0.3616469204425812,0.3298450708389282,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8712862730026245,0.509960412979126,0.4867449700832367,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.8918803930282593,0.5404711365699768,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7752369046211243,0.3548525273799896,0.3408299386501312,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6582530736923218,0.2148814052343368,0.9918178915977478,284.9946594238281,284.95001220703125,297.9010009765625,288.4505310058594,297.3847045898437,297.1993408203125,284.9953918457031,1.0,0.6351940035820007,0.359939694404602,0.359939694404602,1.0,1.0,-3.22998309135437,0.8520327806472778,2.3779501914978027,0.0938180834054946,0.8961126804351807,0.8961126804351807,0.0,216.2865295410156,220.0,43067.921875,0.0,3112.76318359375,1.0,280.64178466796875,283.4712829589844,291.393310546875,294.11578369140625,293.1499938964844,293.1499938964844,280.95001220703125,36017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684905409812928,1.0,0.0,0.0,3.634831190109253,3.634855270385742,8.815801493256004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.42138671875,0.0,1516.4874267578125,1895.4371337890625,0.0,4027.899658203125,0.9019138216972352,1.0,0.0,3.0,1.0,0.0
12245880,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7802412509918213,0.3616469204425812,0.3298450708389282,296.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8712862730026245,0.509960412979126,0.4867449700832367,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.8918803930282593,0.5404711365699768,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7752369046211243,0.3548525273799896,0.3408299386501312,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6582530736923218,0.2148814052343368,0.9918178915977478,284.9946594238281,284.95001220703125,297.9010009765625,288.4505310058594,297.3847045898437,297.1993408203125,284.9953918457031,1.0,0.6351940035820007,0.359939694404602,0.359939694404602,1.0,1.0,-3.22998309135437,0.8520327806472778,2.3779501914978027,0.0938180834054946,0.8961126804351807,0.8961126804351807,0.0,216.2865295410156,220.0,43067.921875,0.0,3112.76318359375,1.0,280.64178466796875,283.4712829589844,291.393310546875,294.11578369140625,293.1499938964844,293.1499938964844,280.95001220703125,36017.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684905409812928,1.0,0.0,0.0,3.634831190109253,3.634855270385742,8.815801493256004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.42138671875,0.0,1516.4874267578125,1895.4371337890625,0.0,4027.899658203125,0.9019138216972352,1.0,0.0,3.0,1.0,0.0
12245940,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7776545286178589,0.3607664704322815,0.3290553987026214,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8683086633682251,0.5085096955299377,0.4853629469871521,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.8952891230583191,0.5444624423980713,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7730352878570557,0.3544886112213135,0.3404728174209595,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.6558358073234558,0.2141163051128387,0.988376259803772,285.1654968261719,284.95001220703125,297.8123779296875,288.4019470214844,297.3675231933594,297.20758056640625,285.16632080078125,1.0,0.636019766330719,0.3601484596729278,0.3601484596729278,1.0,1.0,-3.2275991439819336,0.8518746495246887,2.3757245540618896,0.094225063920021,0.9004311561584473,0.9004311561584473,0.0,218.3019256591797,223.0,41865.01171875,0.0,3118.719482421875,1.0,280.9414978027344,283.6867370605469,291.3483581542969,293.99102783203125,293.1499938964844,293.1499938964844,280.6499938964844,35802.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549949169158936,1.0,0.0,0.0,3.641619920730591,3.641643762588501,8.848762149682443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.00537109375,0.0,1522.39453125,1895.4371337890625,0.0,3907.846923828125,0.9032846093177797,1.0,0.0,3.0,1.0,0.0
12246000,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7776545286178589,0.3607664704322815,0.3290553987026214,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8683086633682251,0.5085096955299377,0.4853629469871521,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.8952891230583191,0.5444624423980713,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.7730352878570557,0.3544886112213135,0.3404728174209595,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.6558358073234558,0.2141163051128387,0.988376259803772,285.1654968261719,284.95001220703125,297.8123779296875,288.4019470214844,297.3675231933594,297.20758056640625,285.16632080078125,1.0,0.636019766330719,0.3601484596729278,0.3601484596729278,1.0,1.0,-3.2275991439819336,0.8518746495246887,2.3757245540618896,0.094225063920021,0.9004311561584473,0.9004311561584473,0.0,218.3019256591797,223.0,41865.01171875,0.0,3118.719482421875,1.0,280.9414978027344,283.6867370605469,291.3483581542969,293.99102783203125,293.1499938964844,293.1499938964844,280.6499938964844,35802.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549949169158936,1.0,0.0,0.0,3.641619920730591,3.641643762588501,8.848762149682443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.00537109375,0.0,1522.39453125,1895.4371337890625,0.0,3907.846923828125,0.9032846093177797,1.0,0.0,3.0,1.0,0.0
12246060,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7737817764282227,0.3584118485450744,0.3275213241577148,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.864168643951416,0.505669116973877,0.4832902550697326,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.896183431148529,0.5499624013900757,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.769813597202301,0.3531369864940643,0.3396748900413513,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6526327729225159,0.2127477675676345,0.9839412569999696,284.98663330078125,284.95001220703125,297.7248229980469,288.35400390625,297.33355712890625,297.1929931640625,284.9847717285156,1.0,0.6370168924331665,0.3602800667285919,0.3602800667285919,1.0,1.0,-3.223591089248657,0.850967526435852,2.3726236820220947,0.09441739320755,0.8994869589805603,0.8994869589805603,0.0,221.0809631347656,226.0,42827.1796875,0.0,3125.348388671875,1.0,280.65802001953125,283.4695739746094,291.39715576171875,294.1659240722656,293.1499938964844,293.1499938964844,280.95001220703125,35919.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96797513961792,1.0,0.0,0.0,3.645442008972168,3.645466089248657,8.867347105478984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.330078125,0.0,1527.4986572265625,1895.4371337890625,0.0,4023.349609375,0.9041910767555236,1.0,0.0,3.0,1.0,0.0
12246120,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7737817764282227,0.3584118485450744,0.3275213241577148,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.864168643951416,0.505669116973877,0.4832902550697326,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.896183431148529,0.5499624013900757,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.769813597202301,0.3531369864940643,0.3396748900413513,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6526327729225159,0.2127477675676345,0.9839412569999696,284.98663330078125,284.95001220703125,297.7248229980469,288.35400390625,297.33355712890625,297.1929931640625,284.9847717285156,1.0,0.6370168924331665,0.3602800667285919,0.3602800667285919,1.0,1.0,-3.223591089248657,0.850967526435852,2.3726236820220947,0.09441739320755,0.8994869589805603,0.8994869589805603,0.0,221.0809631347656,226.0,42827.1796875,0.0,3125.348388671875,1.0,280.65802001953125,283.4695739746094,291.39715576171875,294.1659240722656,293.1499938964844,293.1499938964844,280.95001220703125,35919.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96797513961792,1.0,0.0,0.0,3.645442008972168,3.645466089248657,8.867347105478984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.330078125,0.0,1527.4986572265625,1895.4371337890625,0.0,4023.349609375,0.9041910767555236,1.0,0.0,3.0,1.0,0.0
12246180,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7693453431129456,0.3564784228801727,0.3256457149982452,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8594441413879395,0.5030983090400696,0.4807561933994293,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.8969905376434326,0.5562244057655334,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7659702897071838,0.3518638908863067,0.338443785905838,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.648824155330658,0.2113282084465026,0.9777803421020508,285.1343688964844,284.95001220703125,297.6387023925781,288.3070373535156,297.3028259277344,297.1819763183594,285.1348571777344,1.0,0.6378743648529053,0.360411673784256,0.360411673784256,1.0,1.0,-3.216925621032715,0.8492038249969482,2.3677217960357666,0.0942258834838867,0.903178870677948,0.903178870677948,0.0,224.176025390625,229.0,41606.55859375,0.0,3127.96533203125,1.0,280.9419860839844,283.662353515625,291.2783508300781,293.92462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35784.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587751626968384,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139132598881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.11376953125,0.0,1534.6619873046875,1895.4371337890625,0.0,3941.659912109375,0.9057639837265016,1.0,0.0,3.0,1.0,0.0
12246240,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7693453431129456,0.3564784228801727,0.3256457149982452,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8594441413879395,0.5030983090400696,0.4807561933994293,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13446044921875,0.9990000128746032,0.8969905376434326,0.5562244057655334,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342468261719,0.7659702897071838,0.3518638908863067,0.338443785905838,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.648824155330658,0.2113282084465026,0.9777803421020508,285.1343688964844,284.95001220703125,297.6387023925781,288.3070373535156,297.3028259277344,297.1819763183594,285.1348571777344,1.0,0.6378743648529053,0.360411673784256,0.360411673784256,1.0,1.0,-3.216925621032715,0.8492038249969482,2.3677217960357666,0.0942258834838867,0.903178870677948,0.903178870677948,0.0,224.176025390625,229.0,41606.55859375,0.0,3127.96533203125,1.0,280.9419860839844,283.662353515625,291.2783508300781,293.92462158203125,293.1499938964844,293.1499938964844,280.6499938964844,35784.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587751626968384,1.0,0.0,0.0,3.652791976928711,3.6528160572052,8.903139132598881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.11376953125,0.0,1534.6619873046875,1895.4371337890625,0.0,3941.659912109375,0.9057639837265016,1.0,0.0,3.0,1.0,0.0
12246300,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7673760056495667,0.3552783131599426,0.3248619139194488,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8573138117790222,0.501606822013855,0.4796426594257355,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.8968538641929626,0.5591468811035156,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.764247715473175,0.3510778844356537,0.3379284739494324,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6470969915390015,0.210531860589981,0.9749913215637208,285.00323486328125,284.95001220703125,297.5963134765625,288.28399658203125,297.2850952148437,297.1732177734375,284.9957580566406,1.0,0.6383320689201355,0.360477477312088,0.360477477312088,1.0,1.0,-3.214187860488892,0.8485097289085388,2.365678071975708,0.094241015613079,0.9022772312164308,0.9022772312164308,0.0,225.65444946289065,229.0,42491.3671875,0.0,3130.165771484375,1.0,280.6987609863281,283.4949035644531,291.3218688964844,294.1039123535156,293.1499938964844,293.1499938964844,280.6499938964844,35857.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659584164619446,1.0,0.0,0.0,3.6555778980255127,3.655601978302002,8.916724709706614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.11279296875,0.0,1538.3121337890625,1895.4371337890625,0.0,4005.518310546875,0.9063857197761536,1.0,0.0,3.0,1.0,0.0
12246360,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7647826075553894,0.3536617755889892,0.3236303627490997,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8546261191368103,0.4996950924396515,0.4780800640583038,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9990000128746032,0.8959170579910278,0.5627099275588989,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7620059251785278,0.3499612510204315,0.3370803892612457,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.644929051399231,0.2094993144273758,0.971181869506836,284.9496459960937,284.95001220703125,297.554443359375,288.2613220214844,297.26300048828125,297.1582336425781,284.9476928710937,1.0,0.638692319393158,0.3605512976646423,0.3605512976646423,1.0,1.0,-3.209515333175659,0.8472129106521606,2.362302541732788,0.0941186547279357,0.9017017483711244,0.9017017483711244,0.0,227.4079132080078,232.0,42519.61328125,0.0,3129.694580078125,1.0,280.65740966796875,283.44061279296875,291.30157470703125,294.0558166503906,293.1499938964844,293.1499938964844,280.3500061035156,35934.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970455288887024,1.0,0.0,0.0,3.6560895442962646,3.656113624572754,8.919221841097169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.0908203125,0.0,1539.4619140625,1895.4371337890625,0.0,4045.2177734375,0.9065801501274108,1.0,0.0,3.0,1.0,0.0
12246420,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7587817907333374,0.349742978811264,0.3204955458641052,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8484915494918823,0.4951072931289673,0.4741895198822021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.8922640681266785,0.5707080364227295,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7567572593688965,0.3470859825611114,0.3347518444061279,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.6398724913597107,0.2069185823202133,0.9612439274787904,284.7437744140625,284.95001220703125,297.4724426269531,288.2171936035156,297.2126770019531,297.119384765625,284.74169921875,1.0,0.6390774846076965,0.3606989085674286,0.3606989085674286,1.0,1.0,-3.195940494537353,0.8432571291923523,2.3526833057403564,0.0934676751494407,0.8972824215888977,0.8972824215888977,0.0,231.2483673095703,220.0,43359.32421875,0.0,3121.470703125,1.0,280.357666015625,283.2001953125,291.2691955566406,294.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,36172.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983980357646942,1.0,0.0,0.0,3.650460004806519,3.650484085083008,8.891774996300228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.18310546875,0.0,1534.968505859375,1895.4371337890625,0.0,4163.22509765625,0.9054778218269348,1.0,0.0,3.0,1.0,0.0
12246480,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7587817907333374,0.349742978811264,0.3204955458641052,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437438964844,0.8484915494918823,0.4951072931289673,0.4741895198822021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9990000128746032,0.8922640681266785,0.5707080364227295,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.7567572593688965,0.3470859825611114,0.3347518444061279,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450256347656,0.6398724913597107,0.2069185823202133,0.9612439274787904,284.7437744140625,284.95001220703125,297.4724426269531,288.2171936035156,297.2126770019531,297.119384765625,284.74169921875,1.0,0.6390774846076965,0.3606989085674286,0.3606989085674286,1.0,1.0,-3.195940494537353,0.8432571291923523,2.3526833057403564,0.0934676751494407,0.8972824215888977,0.8972824215888977,0.0,231.2483673095703,220.0,43359.32421875,0.0,3121.470703125,1.0,280.357666015625,283.2001953125,291.2691955566406,294.09149169921875,293.1499938964844,293.1499938964844,280.6499938964844,36172.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983980357646942,1.0,0.0,0.0,3.650460004806519,3.650484085083008,8.891774996300228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.18310546875,0.0,1534.968505859375,1895.4371337890625,0.0,4163.22509765625,0.9054778218269348,1.0,0.0,3.0,1.0,0.0
12246540,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7572328448295593,0.3469633460044861,0.3175835013389587,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8470883369445801,0.4915027320384979,0.4703880548477173,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8908233642578125,0.5690643191337585,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7556867003440857,0.3448566198348999,0.3323404788970947,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6380832195281982,0.2046479433774948,0.9500946402549744,284.8821716308594,284.95001220703125,297.39306640625,288.1749572753906,297.17828369140625,297.10107421875,284.8821105957031,1.0,0.6343388557434082,0.3608465194702148,0.3608465194702148,1.0,1.0,-3.1695973873138428,0.8351691365242004,2.334428071975708,0.0917281135916709,0.8975598812103271,0.8975598812103271,0.0,229.16110229492188,208.0,41914.4453125,0.0,3053.98681640625,1.0,280.6419982910156,283.387939453125,291.1312255859375,293.8027038574219,293.1499938964844,293.1499938964844,280.95001220703125,36097.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711349606513976,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.64306640625,0.0,1529.7264404296875,1895.4371337890625,0.0,4051.19921875,0.9045106172561646,1.0,0.0,3.0,1.0,0.0
12246600,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7572328448295593,0.3469633460044861,0.3175835013389587,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8470883369445801,0.4915027320384979,0.4703880548477173,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.8908233642578125,0.5690643191337585,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7556867003440857,0.3448566198348999,0.3323404788970947,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6380832195281982,0.2046479433774948,0.9500946402549744,284.8821716308594,284.95001220703125,297.39306640625,288.1749572753906,297.17828369140625,297.10107421875,284.8821105957031,1.0,0.6343388557434082,0.3608465194702148,0.3608465194702148,1.0,1.0,-3.1695973873138428,0.8351691365242004,2.334428071975708,0.0917281135916709,0.8975598812103271,0.8975598812103271,0.0,229.16110229492188,208.0,41914.4453125,0.0,3053.98681640625,1.0,280.6419982910156,283.387939453125,291.1312255859375,293.8027038574219,293.1499938964844,293.1499938964844,280.95001220703125,36097.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711349606513976,1.0,0.0,0.0,3.646250247955322,3.646274328231812,8.871278964761586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.64306640625,0.0,1529.7264404296875,1895.4371337890625,0.0,4051.19921875,0.9045106172561646,1.0,0.0,3.0,1.0,0.0
12246660,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7599542737007141,0.3453238606452942,0.315727949142456,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8500935435295105,0.4890685975551605,0.4676799774169922,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.8933975696563721,0.5595815777778625,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.758638322353363,0.3435518145561218,0.3307266533374786,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6396390795707703,0.2030952721834182,0.9414283633232116,285.0364685058594,284.95001220703125,297.3167419433594,288.1349182128906,297.1649475097656,297.1101989746094,285.0364685058594,1.0,0.6270737648010254,0.3612588942050934,0.3612588942050934,1.0,1.0,-3.1403465270996094,0.8268632292747498,2.313483238220215,0.0902929753065109,0.9000471830368042,0.9000471830368042,0.0,222.61734008789065,211.0,40462.671875,0.0,2957.52978515625,1.0,280.9415588378906,283.5910339355469,291.06524658203125,293.6278381347656,293.1499938964844,293.1499938964844,281.25,35940.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953783929347992,1.0,0.0,0.0,3.648000478744507,3.648024559020996,8.879798087946256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.25341796875,0.0,1530.498046875,1895.4371337890625,0.0,3896.98583984375,0.9048004150390624,1.0,0.0,3.0,1.0,0.0
12246720,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7599542737007141,0.3453238606452942,0.315727949142456,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8500935435295105,0.4890685975551605,0.4676799774169922,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.8933975696563721,0.5595815777778625,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.758638322353363,0.3435518145561218,0.3307266533374786,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.6396390795707703,0.2030952721834182,0.9414283633232116,285.0364685058594,284.95001220703125,297.3167419433594,288.1349182128906,297.1649475097656,297.1101989746094,285.0364685058594,1.0,0.6270737648010254,0.3612588942050934,0.3612588942050934,1.0,1.0,-3.1403465270996094,0.8268632292747498,2.313483238220215,0.0902929753065109,0.9000471830368042,0.9000471830368042,0.0,222.61734008789065,211.0,40462.671875,0.0,2957.52978515625,1.0,280.9415588378906,283.5910339355469,291.06524658203125,293.6278381347656,293.1499938964844,293.1499938964844,281.25,35940.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953783929347992,1.0,0.0,0.0,3.648000478744507,3.648024559020996,8.879798087946256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.25341796875,0.0,1530.498046875,1895.4371337890625,0.0,3896.98583984375,0.9048004150390624,1.0,0.0,3.0,1.0,0.0
12246780,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7612897157669067,0.3442253768444061,0.3145441114902496,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8514514565467834,0.4872555732727051,0.4657480418682098,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.8977869153022766,0.554520308971405,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7601905465126038,0.3427750170230865,0.329781025648117,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6402628421783447,0.2020600736141204,0.9357607960700988,285.1990051269531,284.95001220703125,297.243896484375,288.09735107421875,297.16162109375,297.1316833496094,285.19952392578125,1.0,0.6232779622077942,0.3616712689399719,0.3616712689399719,1.0,1.0,-3.1225430965423584,0.8222764134407043,2.300266742706299,0.0896836668252945,0.9047454595565796,0.9047454595565796,0.0,219.0579528808593,214.0,39166.5703125,0.0,2901.86865234375,1.0,281.2416076660156,283.79937744140625,291.0277709960937,293.50128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35744.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368984699249268,1.0,0.0,0.0,3.656959772109986,3.6569838523864746,8.923467476051883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5576171875,0.0,1539.010498046875,1895.4371337890625,0.0,3744.205810546875,0.9066745042800904,1.0,0.0,3.0,1.0,0.0
12246840,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7612897157669067,0.3442253768444061,0.3145441114902496,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8514514565467834,0.4872555732727051,0.4657480418682098,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991271972656,0.9990000128746032,0.8977869153022766,0.554520308971405,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.7601905465126038,0.3427750170230865,0.329781025648117,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1985168457031,0.6402628421783447,0.2020600736141204,0.9357607960700988,285.1990051269531,284.95001220703125,297.243896484375,288.09735107421875,297.16162109375,297.1316833496094,285.19952392578125,1.0,0.6232779622077942,0.3616712689399719,0.3616712689399719,1.0,1.0,-3.1225430965423584,0.8222764134407043,2.300266742706299,0.0896836668252945,0.9047454595565796,0.9047454595565796,0.0,219.0579528808593,214.0,39166.5703125,0.0,2901.86865234375,1.0,281.2416076660156,283.79937744140625,291.0277709960937,293.50128173828125,293.1499938964844,293.1499938964844,280.95001220703125,35744.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368984699249268,1.0,0.0,0.0,3.656959772109986,3.6569838523864746,8.923467476051883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.5576171875,0.0,1539.010498046875,1895.4371337890625,0.0,3744.205810546875,0.9066745042800904,1.0,0.0,3.0,1.0,0.0
12246900,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7611548900604248,0.3432200253009796,0.3139072358608246,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8512853384017944,0.4859460294246673,0.4647737741470337,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.9990000128746032,0.8989644050598145,0.5536946058273315,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.7602239847183228,0.3421104252338409,0.329334020614624,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.6400343775749207,0.2014147937297821,0.9333261251449584,285.0673522949219,284.95001220703125,297.2088623046875,288.07958984375,297.1543273925781,297.13446044921875,285.0595397949219,1.0,0.6221432685852051,0.3618774712085724,0.3618774712085724,1.0,1.0,-3.1161489486694336,0.8207836747169495,2.29536509513855,0.0897354111075401,0.9042693376541138,0.9042693376541138,0.0,218.3316650390625,214.0,40035.0859375,0.0,2884.941162109375,1.0,280.9985656738281,283.6304626464844,291.10040283203125,293.7146911621094,293.1499938964844,293.1499938964844,280.95001220703125,35802.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436435103416444,1.0,0.0,0.0,3.660863876342773,3.660887956619263,8.942531053435232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.63671875,0.0,1543.8079833984375,1895.4371337890625,0.0,3805.521728515625,0.9075348973274232,1.0,0.0,3.0,1.0,0.0
12246960,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7599361538887024,0.3417292833328247,0.312759131193161,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8500758409500122,0.4841459393501282,0.4632859528064728,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.8990599513053894,0.5543598532676697,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7592999935150146,0.3410617113113403,0.3285122513771057,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6390246152877808,0.2005075365304947,0.9298397898674012,285.0130920410156,284.95001220703125,297.17486572265625,288.0625915527344,297.1408386230469,297.1283264160156,285.0110778808594,1.0,0.6212695837020874,0.3621521890163421,0.3621521890163421,1.0,1.0,-3.1086015701293945,0.8190939426422119,2.2895076274871826,0.0898794531822204,0.9041093587875366,0.9041093587875366,0.0,218.3666076660156,217.0,40062.42578125,0.0,2869.768798828125,1.0,280.9573669433594,283.5752868652344,291.0982360839844,293.6905212402344,293.1499938964844,293.1499938964844,280.6499938964844,35869.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483840465545654,1.0,0.0,0.0,3.662651300430298,3.662675619125366,8.951266181611572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.45166015625,0.0,1546.3109130859375,1895.4371337890625,0.0,3848.392578125,0.9080067276954652,1.0,0.0,3.0,1.0,0.0
12247020,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.755692183971405,0.3379634916782379,0.3097001314163208,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8458272218704224,0.4796672165393829,0.4594386219978332,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9990000128746032,0.8968654870986938,0.5584161877632141,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.755713701248169,0.3382241427898407,0.3261576890945434,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6354876160621643,0.198109745979309,0.9203961491584778,284.8064270019531,284.95001220703125,297.110107421875,288.03094482421875,297.1037292480469,297.1012268066406,284.8041687011719,1.0,0.6199615597724915,0.3627016544342041,0.3627016544342041,1.0,1.0,-3.090992450714112,0.8149097561836243,2.276082754135132,0.0899353995919227,0.9005143046379089,0.9005143046379089,0.0,219.81857299804688,220.0,40898.60546875,0.0,2841.8330078125,1.0,280.6582946777344,283.3330383300781,291.0864562988281,293.75213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630812406539916,1.0,0.0,0.0,3.660017251968384,3.660041332244873,8.938395694713108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.18408203125,0.0,1545.0228271484375,1895.4371337890625,0.0,3980.004150390625,0.9075605273246764,1.0,0.0,3.0,1.0,0.0
12247080,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.755692183971405,0.3379634916782379,0.3097001314163208,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8458272218704224,0.4796672165393829,0.4594386219978332,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9990000128746032,0.8968654870986938,0.5584161877632141,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.755713701248169,0.3382241427898407,0.3261576890945434,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6354876160621643,0.198109745979309,0.9203961491584778,284.8064270019531,284.95001220703125,297.110107421875,288.03094482421875,297.1037292480469,297.1012268066406,284.8041687011719,1.0,0.6199615597724915,0.3627016544342041,0.3627016544342041,1.0,1.0,-3.090992450714112,0.8149097561836243,2.276082754135132,0.0899353995919227,0.9005143046379089,0.9005143046379089,0.0,219.81857299804688,220.0,40898.60546875,0.0,2841.8330078125,1.0,280.6582946777344,283.3330383300781,291.0864562988281,293.75213623046875,293.1499938964844,293.1499938964844,280.3500061035156,36090.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630812406539916,1.0,0.0,0.0,3.660017251968384,3.660041332244873,8.938395694713108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.18408203125,0.0,1545.0228271484375,1895.4371337890625,0.0,3980.004150390625,0.9075605273246764,1.0,0.0,3.0,1.0,0.0
12247140,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7501407265663147,0.3336032927036285,0.3060459494590759,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8402098417282104,0.4744686782360077,0.4548438787460327,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.9990000128746032,0.892298698425293,0.5645740628242493,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7507942318916321,0.3347545564174652,0.323157399892807,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.6306827664375305,0.1951438784599304,0.9083278775215148,284.5973205566406,284.95001220703125,297.04998779296875,288.0027160644531,297.0602722167969,297.06378173828125,284.5950927734375,1.0,0.6188641786575317,0.3632510900497436,0.3632510900497436,1.0,1.0,-3.0703632831573486,0.8097221851348877,2.260641098022461,0.0896795243024826,0.8941102623939514,0.8941102623939514,0.0,222.3206481933593,208.0,41650.7421875,0.0,2813.614501953125,1.0,280.35809326171875,283.0911865234375,291.0489807128906,293.7665710449219,293.1499938964844,293.1499938964844,280.6499938964844,36364.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751520156860352,1.0,0.0,0.0,3.647252559661865,3.6472766399383545,8.876156698534032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.03369140625,0.0,1532.840087890625,1895.4371337890625,0.0,4086.441650390625,0.9048892855644226,1.0,0.0,3.0,1.0,0.0
12247200,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7501407265663147,0.3336032927036285,0.3060459494590759,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.8402098417282104,0.4744686782360077,0.4548438787460327,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5968933105469,0.9990000128746032,0.892298698425293,0.5645740628242493,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976867675781,0.7507942318916321,0.3347545564174652,0.323157399892807,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.6306827664375305,0.1951438784599304,0.9083278775215148,284.5973205566406,284.95001220703125,297.04998779296875,288.0027160644531,297.0602722167969,297.06378173828125,284.5950927734375,1.0,0.6188641786575317,0.3632510900497436,0.3632510900497436,1.0,1.0,-3.0703632831573486,0.8097221851348877,2.260641098022461,0.0896795243024826,0.8941102623939514,0.8941102623939514,0.0,222.3206481933593,208.0,41650.7421875,0.0,2813.614501953125,1.0,280.35809326171875,283.0911865234375,291.0489807128906,293.7665710449219,293.1499938964844,293.1499938964844,280.6499938964844,36364.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751520156860352,1.0,0.0,0.0,3.647252559661865,3.6472766399383545,8.876156698534032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.03369140625,0.0,1532.840087890625,1895.4371337890625,0.0,4086.441650390625,0.9048892855644226,1.0,0.0,3.0,1.0,0.0
12247260,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7488490343093872,0.3305211365222931,0.3028199076652527,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8390915989875793,0.47041717171669,0.4505708217620849,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.8900057077407837,0.5616412162780762,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7498958706855774,0.3320854306221008,0.3202802538871765,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6289491653442383,0.1925860196352005,0.8956910967826843,284.7392578125,284.95001220703125,296.9923400878906,287.97625732421875,297.0326232910156,297.0466613769531,284.7392883300781,1.0,0.6130663156509399,0.3637770712375641,0.3637770712375641,1.0,1.0,-3.0391790866851807,0.800993800163269,2.238185405731201,0.0884331837296485,0.8925005793571472,0.8925005793571472,0.0,219.3717193603516,196.0,40192.33203125,0.0,2736.5791015625,1.0,280.6419372558594,283.28277587890625,290.9209899902344,293.4829406738281,293.1499938964844,293.1499938964844,280.95001220703125,36304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597780108451844,1.0,0.0,0.0,3.635257482528688,3.635281562805176,8.81786945683416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1826171875,0.0,1519.0989990234375,1895.4371337890625,0.0,3950.606689453125,0.9021973013877868,1.0,0.0,3.0,1.0,0.0
