time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247320,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7488490343093872,0.3305211365222931,0.3028199076652527,296.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8390915989875793,0.47041717171669,0.4505708217620849,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73931884765625,0.9990000128746032,0.8900057077407837,0.5616412162780762,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7498958706855774,0.3320854306221008,0.3202802538871765,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.6289491653442383,0.1925860196352005,0.8956910967826843,284.7392578125,284.95001220703125,296.9923400878906,287.97625732421875,297.0326232910156,297.0466613769531,284.7392883300781,1.0,0.6130663156509399,0.3637770712375641,0.3637770712375641,1.0,1.0,-3.0391790866851807,0.800993800163269,2.238185405731201,0.0884331837296485,0.8925005793571472,0.8925005793571472,0.0,219.3717193603516,196.0,40192.33203125,0.0,2736.5791015625,1.0,280.6419372558594,283.28277587890625,290.9209899902344,293.4829406738281,293.1499938964844,293.1499938964844,280.95001220703125,36304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597780108451844,1.0,0.0,0.0,3.635257482528688,3.635281562805176,8.81786945683416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.1826171875,0.0,1519.0989990234375,1895.4371337890625,0.0,3950.606689453125,0.9021973013877868,1.0,0.0,3.0,1.0,0.0
12247380,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7516375780105591,0.3286291360855102,0.3007152378559112,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8421878218650818,0.4675993621349334,0.4474748075008392,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8917825222015381,0.551306962966919,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7528675198554993,0.3303936421871185,0.3182781636714935,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6304114460945129,0.190772145986557,0.8857635259628296,284.8974609375,284.95001220703125,296.9346008300781,287.9496765136719,297.0243835449219,297.05596923828125,284.89752197265625,1.0,0.6049768924713135,0.3643030524253845,0.3643030524253845,1.0,1.0,-3.006160020828247,0.7916314005851746,2.214528560638428,0.0868458822369575,0.893155038356781,0.893155038356781,0.0,212.3322906494141,199.0,38723.3828125,0.0,2636.390380859375,1.0,280.9417419433594,283.4903259277344,290.8692321777344,293.32061767578125,293.1499938964844,293.1499938964844,281.25,36149.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401724338531494,1.0,0.0,0.0,3.629160404205322,3.629184246063232,8.788315426500048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5595703125,0.0,1511.2210693359375,1895.4371337890625,0.0,3774.012451171875,0.9007362127304076,1.0,0.0,3.0,1.0,0.0
12247440,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7516375780105591,0.3286291360855102,0.3007152378559112,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8421878218650818,0.4675993621349334,0.4474748075008392,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8917825222015381,0.551306962966919,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7528675198554993,0.3303936421871185,0.3182781636714935,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6304114460945129,0.190772145986557,0.8857635259628296,284.8974609375,284.95001220703125,296.9346008300781,287.9496765136719,297.0243835449219,297.05596923828125,284.89752197265625,1.0,0.6049768924713135,0.3643030524253845,0.3643030524253845,1.0,1.0,-3.006160020828247,0.7916314005851746,2.214528560638428,0.0868458822369575,0.893155038356781,0.893155038356781,0.0,212.3322906494141,199.0,38723.3828125,0.0,2636.390380859375,1.0,280.9417419433594,283.4903259277344,290.8692321777344,293.32061767578125,293.1499938964844,293.1499938964844,281.25,36149.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401724338531494,1.0,0.0,0.0,3.629160404205322,3.629184246063232,8.788315426500048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.5595703125,0.0,1511.2210693359375,1895.4371337890625,0.0,3774.012451171875,0.9007362127304076,1.0,0.0,3.0,1.0,0.0
12247500,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7524837851524353,0.3279004395008087,0.2999040484428406,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8430871963500977,0.4664414823055267,0.4462126791477203,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.8935561776161194,0.5479025840759277,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7537990212440491,0.3297576904296875,0.3175250291824341,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6307743787765503,0.1900663077831268,0.8819146752357483,285.02410888671875,284.95001220703125,296.9057312011719,287.93634033203125,297.0243835449219,297.06622314453125,285.0311889648437,1.0,0.6024352312088013,0.3645660579204559,0.3645660579204559,1.0,1.0,-2.994027614593506,0.7883802056312561,2.2056474685668945,0.0862977728247642,0.8948667645454407,0.8948667645454407,0.0,209.9784393310547,199.0,37633.60546875,0.0,2601.26220703125,1.0,281.1979675292969,283.65924072265625,290.8299865722656,293.16326904296875,293.1499938964844,293.1499938964844,281.25,36038.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282444715499878,1.0,0.0,0.0,3.628678321838379,3.628702163696289,8.785980867287435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.01953125,0.0,1509.8607177734375,1895.4371337890625,0.0,3665.03955078125,0.9005878567695618,1.0,0.0,3.0,1.0,0.0
12247560,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.752988338470459,0.3272962868213653,0.2993063032627105,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.8435630202293396,0.4654309451580047,0.4451904892921448,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.9990000128746032,0.8953828811645508,0.545676052570343,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7543644309043884,0.329244464635849,0.3169675767421722,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.6308974623680115,0.1894773840904235,0.8788787126541138,285.0633544921875,284.95001220703125,296.8768615722656,287.9230041503906,297.0251159667969,297.0776062011719,285.0639038085937,1.0,0.6005299091339111,0.3649982810020447,0.3649982810020447,1.0,1.0,-2.9850783348083496,0.7865929007530212,2.198485374450684,0.0865904092788696,0.8960552215576172,0.8960552215576172,0.0,208.4079132080078,202.0,37410.55859375,0.0,2576.345947265625,1.0,281.241943359375,283.7027282714844,290.8446350097656,293.2071838378906,293.1499938964844,293.1499938964844,281.54998779296875,35946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215487241744996,1.0,0.0,0.0,3.6305453777313232,3.6305692195892334,8.795024086794001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.28662109375,0.0,1511.23388671875,1895.4371337890625,0.0,3603.444091796875,0.9009072184562684,1.0,0.0,3.0,1.0,0.0
12247620,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7530134320259094,0.3262662291526794,0.2982902228832245,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8434184193611145,0.4636397361755371,0.4433937966823578,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.9990000128746032,0.8987610340118408,0.543767511844635,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7545358538627625,0.3284130096435547,0.3160803616046905,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6304867267608643,0.1884932965040207,0.8739839792251587,285.2396240234375,284.95001220703125,296.819091796875,287.896240234375,297.0252990722656,297.09869384765625,285.239990234375,1.0,0.5982259511947632,0.3658627271652221,0.3658627271652221,1.0,1.0,-2.972444534301758,0.7847864031791687,2.1876580715179443,0.087773822247982,0.9013866186141968,0.9013866186141968,0.0,206.8614959716797,205.0,36304.46484375,0.0,2544.789794921875,1.0,281.5415954589844,283.9225158691406,290.828857421875,293.1191101074219,293.1499938964844,293.1499938964844,281.25,35712.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905171811580658,1.0,0.0,0.0,3.640601396560669,3.640625238418579,8.843812793202233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9248046875,0.0,1520.59228515625,1895.4371337890625,0.0,3451.743408203125,0.9029959440231324,1.0,0.0,3.0,1.0,0.0
12247680,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7530134320259094,0.3262662291526794,0.2982902228832245,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8434184193611145,0.4636397361755371,0.4433937966823578,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.9990000128746032,0.8987610340118408,0.543767511844635,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7545358538627625,0.3284130096435547,0.3160803616046905,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.6304867267608643,0.1884932965040207,0.8739839792251587,285.2396240234375,284.95001220703125,296.819091796875,287.896240234375,297.0252990722656,297.09869384765625,285.239990234375,1.0,0.5982259511947632,0.3658627271652221,0.3658627271652221,1.0,1.0,-2.972444534301758,0.7847864031791687,2.1876580715179443,0.087773822247982,0.9013866186141968,0.9013866186141968,0.0,206.8614959716797,205.0,36304.46484375,0.0,2544.789794921875,1.0,281.5415954589844,283.9225158691406,290.828857421875,293.1191101074219,293.1499938964844,293.1499938964844,281.25,35712.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905171811580658,1.0,0.0,0.0,3.640601396560669,3.640625238418579,8.843812793202233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.9248046875,0.0,1520.59228515625,1895.4371337890625,0.0,3451.743408203125,0.9029959440231324,1.0,0.0,3.0,1.0,0.0
12247740,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7507870197296143,0.3237618803977966,0.2965496778488159,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.841035008430481,0.4604542851448059,0.4409187436103821,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.8987051248550415,0.5455889105796814,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7526801228523254,0.3265564739704132,0.3147342503070831,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6285092234611511,0.1869001537561416,0.8681464195251465,285.0501403808594,284.95001220703125,296.7613220214844,287.869384765625,297.00555419921875,297.0929870605469,285.0479736328125,1.0,0.5971713662147522,0.3667271733283996,0.3667271733283996,1.0,1.0,-2.960935115814209,0.7833219766616821,2.1776132583618164,0.0891970172524452,0.9012079834938048,0.9012079834938048,0.0,207.36474609375,208.0,37117.53125,0.0,2525.88916015625,1.0,281.2579345703125,283.69366455078125,290.91424560546875,293.323486328125,293.1499938964844,293.1499938964844,280.95001220703125,35828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188985228538512,1.0,0.0,0.0,3.647841930389404,3.6478660106658936,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8212890625,0.0,1529.4862060546875,1895.4371337890625,0.0,3578.989990234375,0.9046650528907776,1.0,0.0,3.0,1.0,0.0
12247800,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7507870197296143,0.3237618803977966,0.2965496778488159,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.841035008430481,0.4604542851448059,0.4409187436103821,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.8987051248550415,0.5455889105796814,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.7526801228523254,0.3265564739704132,0.3147342503070831,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6285092234611511,0.1869001537561416,0.8681464195251465,285.0501403808594,284.95001220703125,296.7613220214844,287.869384765625,297.00555419921875,297.0929870605469,285.0479736328125,1.0,0.5971713662147522,0.3667271733283996,0.3667271733283996,1.0,1.0,-2.960935115814209,0.7833219766616821,2.1776132583618164,0.0891970172524452,0.9012079834938048,0.9012079834938048,0.0,207.36474609375,208.0,37117.53125,0.0,2525.88916015625,1.0,281.2579345703125,283.69366455078125,290.91424560546875,293.323486328125,293.1499938964844,293.1499938964844,280.95001220703125,35828.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188985228538512,1.0,0.0,0.0,3.647841930389404,3.6478660106658936,8.879025585883937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.8212890625,0.0,1529.4862060546875,1895.4371337890625,0.0,3578.989990234375,0.9046650528907776,1.0,0.0,3.0,1.0,0.0
12247860,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7459973096847534,0.3199705183506012,0.2934947609901428,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8361247181892395,0.4558723270893097,0.4370034337043762,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.8951078057289124,0.5509163737297058,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7484351396560669,0.3235549330711365,0.3122532367706299,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6244249939918518,0.184444859623909,0.8585700988769531,284.8423156738281,284.95001220703125,296.7035827636719,287.84246826171875,296.96881103515625,297.06396484375,284.8399658203125,1.0,0.5964651107788086,0.367295354604721,0.367295354604721,1.0,1.0,-2.944469928741455,0.7794286012649536,2.165041208267212,0.0893358290195465,0.8980884552001953,0.8980884552001953,0.0,209.5540771484375,211.0,37954.3984375,0.0,2506.4423828125,1.0,280.9584350585937,283.4498291015625,290.9078369140625,293.39227294921875,293.1499938964844,293.1499938964844,281.25,36045.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357507228851318,1.0,0.0,0.0,3.646897554397583,3.646921396255493,8.874428658600664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.72607421875,0.0,1530.0609130859375,1895.4371337890625,0.0,3733.7373046875,0.904594898223877,1.0,0.0,3.0,1.0,0.0
12247920,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7459973096847534,0.3199705183506012,0.2934947609901428,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.8361247181892395,0.4558723270893097,0.4370034337043762,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.8951078057289124,0.5509163737297058,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7484351396560669,0.3235549330711365,0.3122532367706299,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.6244249939918518,0.184444859623909,0.8585700988769531,284.8423156738281,284.95001220703125,296.7035827636719,287.84246826171875,296.96881103515625,297.06396484375,284.8399658203125,1.0,0.5964651107788086,0.367295354604721,0.367295354604721,1.0,1.0,-2.944469928741455,0.7794286012649536,2.165041208267212,0.0893358290195465,0.8980884552001953,0.8980884552001953,0.0,209.5540771484375,211.0,37954.3984375,0.0,2506.4423828125,1.0,280.9584350585937,283.4498291015625,290.9078369140625,293.39227294921875,293.1499938964844,293.1499938964844,281.25,36045.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357507228851318,1.0,0.0,0.0,3.646897554397583,3.646921396255493,8.874428658600664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.72607421875,0.0,1530.0609130859375,1895.4371337890625,0.0,3733.7373046875,0.904594898223877,1.0,0.0,3.0,1.0,0.0
12247980,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7413901686668396,0.3171807527542114,0.2907521426677704,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8312124609947205,0.4521283209323883,0.4332574009895324,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.892112135887146,0.5566138029098511,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7441377639770508,0.32109335064888,0.3098035752773285,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6200321912765503,0.1821818798780441,0.8483558297157288,284.99169921875,284.95001220703125,296.64581298828125,287.81549072265625,296.9403076171875,297.0459289550781,284.99224853515625,1.0,0.5959584712982178,0.3678635656833648,0.3678635656833648,1.0,1.0,-2.9282891750335693,0.7755927443504333,2.152696371078491,0.0893368571996688,0.8998770117759705,0.8998770117759705,0.0,211.98147583007807,214.0,36708.3203125,0.0,2488.86572265625,1.0,281.24200439453125,283.6449584960937,290.7713928222656,293.1177673339844,293.1499938964844,293.1499938964844,281.54998779296875,35950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922613263130188,1.0,0.0,0.0,3.648031711578369,3.6480555534362793,8.879949291440425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0947265625,0.0,1530.6070556640625,1895.4371337890625,0.0,3613.255126953125,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12248040,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7413901686668396,0.3171807527542114,0.2907521426677704,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8312124609947205,0.4521283209323883,0.4332574009895324,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9990000128746032,0.892112135887146,0.5566138029098511,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7441377639770508,0.32109335064888,0.3098035752773285,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6200321912765503,0.1821818798780441,0.8483558297157288,284.99169921875,284.95001220703125,296.64581298828125,287.81549072265625,296.9403076171875,297.0459289550781,284.99224853515625,1.0,0.5959584712982178,0.3678635656833648,0.3678635656833648,1.0,1.0,-2.9282891750335693,0.7755927443504333,2.152696371078491,0.0893368571996688,0.8998770117759705,0.8998770117759705,0.0,211.98147583007807,214.0,36708.3203125,0.0,2488.86572265625,1.0,281.24200439453125,283.6449584960937,290.7713928222656,293.1177673339844,293.1499938964844,293.1499938964844,281.54998779296875,35950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922613263130188,1.0,0.0,0.0,3.648031711578369,3.6480555534362793,8.879949291440425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.0947265625,0.0,1530.6070556640625,1895.4371337890625,0.0,3613.255126953125,0.9048101902008056,1.0,0.0,3.0,1.0,0.0
12248100,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.7396215796470642,0.3162120580673218,0.2897994518280029,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8292234539985657,0.4506875276565552,0.4318107962608337,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,0.891176164150238,0.5590484142303467,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7424322366714478,0.3201927244663238,0.308896541595459,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.618165135383606,0.1812660098075866,0.8441448211669922,285.1236267089844,284.95001220703125,296.616943359375,287.8019714355469,296.9300537109375,297.0424194335937,285.1319274902344,1.0,0.5958707332611084,0.3681476414203644,0.3681476414203644,1.0,1.0,-2.9221765995025635,0.7743234038352966,2.147853136062622,0.0895356312394142,0.9023022651672364,0.9023022651672364,0.0,213.0633544921875,214.0,35723.0546875,0.0,2483.08056640625,1.0,281.4986572265625,283.8187866210937,290.7096252441406,292.9335632324219,293.1499938964844,293.1499938964844,281.54998779296875,35851.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108616709709167,1.0,0.0,0.0,3.650942087173462,3.650965929031372,8.894123766367557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.4189453125,0.0,1533.106201171875,1895.4371337890625,0.0,3504.598876953125,0.9054316878318788,1.0,0.0,3.0,1.0,0.0
12248160,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.7381844520568848,0.3154462277889251,0.2891114950180053,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8275352716445923,0.4494677186012268,0.4306510388851166,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1672058105469,0.9990000128746032,0.8905195593833923,0.5612173676490784,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.7410138249397278,0.319465309381485,0.3082076609134674,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1663513183594,0.6165443658828735,0.1804860383272171,0.8406516313552856,285.1670227050781,284.95001220703125,296.5881042480469,287.7884521484375,296.9218139648437,297.0417175292969,285.1677551269531,1.0,0.5959154367446899,0.3684956431388855,0.3684956431388855,1.0,1.0,-2.917533159255981,0.7736974954605103,2.1438357830047607,0.0900400578975677,0.9042298197746276,0.9042298197746276,0.0,214.06607055664065,202.0,35567.2265625,0.0,2479.59423828125,1.0,281.5419616699219,283.8648681640625,290.71417236328125,292.9669189453125,293.1499938964844,293.1499938964844,281.25,35766.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039667248725892,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919272431739955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.69921875,0.0,1538.2177734375,1895.4371337890625,0.0,3440.53125,0.9064958691596984,1.0,0.0,3.0,1.0,0.0
12248220,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7376770377159119,0.3125265836715698,0.2868536114692688,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8270887732505798,0.4457242488861084,0.4274911880493164,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.8873525857925415,0.5580685138702393,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7407879829406738,0.3170421719551086,0.3061797022819519,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.615532398223877,0.178382396697998,0.831802248954773,284.969482421875,284.95001220703125,296.5304260253906,287.7613525390625,296.89581298828125,297.0272827148437,284.9668273925781,1.0,0.591168224811554,0.3691916167736053,0.3691916167736053,1.0,1.0,-2.89418363571167,0.7677612900733948,2.126422166824341,0.0899789780378341,0.9029358625411988,0.9029358625411988,0.0,211.40586853027344,205.0,36265.60546875,0.0,2424.119384765625,1.0,281.25762939453125,283.6298828125,290.7947692871094,293.1545715332031,293.1499938964844,293.1499938964844,280.95001220703125,35913.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151379466056824,1.0,0.0,0.0,3.660261392593384,3.660285472869873,8.939588269640808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.35009765625,0.0,1543.9661865234375,1895.4371337890625,0.0,3544.222900390625,0.9074989557266236,1.0,0.0,3.0,1.0,0.0
12248280,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7376770377159119,0.3125265836715698,0.2868536114692688,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8270887732505798,0.4457242488861084,0.4274911880493164,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.9990000128746032,0.8873525857925415,0.5580685138702393,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7407879829406738,0.3170421719551086,0.3061797022819519,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.615532398223877,0.178382396697998,0.831802248954773,284.969482421875,284.95001220703125,296.5304260253906,287.7613525390625,296.89581298828125,297.0272827148437,284.9668273925781,1.0,0.591168224811554,0.3691916167736053,0.3691916167736053,1.0,1.0,-2.89418363571167,0.7677612900733948,2.126422166824341,0.0899789780378341,0.9029358625411988,0.9029358625411988,0.0,211.40586853027344,205.0,36265.60546875,0.0,2424.119384765625,1.0,281.25762939453125,283.6298828125,290.7947692871094,293.1545715332031,293.1499938964844,293.1499938964844,280.95001220703125,35913.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151379466056824,1.0,0.0,0.0,3.660261392593384,3.660285472869873,8.939588269640808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.35009765625,0.0,1543.9661865234375,1895.4371337890625,0.0,3544.222900390625,0.9074989557266236,1.0,0.0,3.0,1.0,0.0
12248340,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7343818545341492,0.3084659874439239,0.2834487855434418,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8237932324409485,0.4407673478126526,0.4231002330780029,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9990000128746032,0.8823018074035645,0.5594761371612549,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7379534244537354,0.3136349320411682,0.3031980991363525,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.6120991110801697,0.1756374388933181,0.8202899098396301,284.7560729980469,284.95001220703125,296.4728088378906,287.7342529296875,296.8642272949219,297.0051574707031,284.7535705566406,1.0,0.5882863998413086,0.3698875904083252,0.3698875904083252,1.0,1.0,-2.869075298309326,0.7612284421920776,2.107846736907959,0.0893410891294479,0.8986172080039978,0.8986172080039978,0.0,211.15977478027344,193.0,37013.828125,0.0,2378.129638671875,1.0,280.9583435058594,283.3824462890625,290.7903747558594,293.2171630859375,293.1499938964844,293.1499938964844,281.25,36153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301210641860962,1.0,0.0,0.0,3.655325174331665,3.6553492546081534,8.915491775951523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.35595703125,0.0,1540.2520751953125,1895.4371337890625,0.0,3682.250732421875,0.9065524935722352,1.0,0.0,3.0,1.0,0.0
12248400,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7343818545341492,0.3084659874439239,0.2834487855434418,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.8237932324409485,0.4407673478126526,0.4231002330780029,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555236816406,0.9990000128746032,0.8823018074035645,0.5594761371612549,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7379534244537354,0.3136349320411682,0.3031980991363525,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.6120991110801697,0.1756374388933181,0.8202899098396301,284.7560729980469,284.95001220703125,296.4728088378906,287.7342529296875,296.8642272949219,297.0051574707031,284.7535705566406,1.0,0.5882863998413086,0.3698875904083252,0.3698875904083252,1.0,1.0,-2.869075298309326,0.7612284421920776,2.107846736907959,0.0893410891294479,0.8986172080039978,0.8986172080039978,0.0,211.15977478027344,193.0,37013.828125,0.0,2378.129638671875,1.0,280.9583435058594,283.3824462890625,290.7903747558594,293.2171630859375,293.1499938964844,293.1499938964844,281.25,36153.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301210641860962,1.0,0.0,0.0,3.655325174331665,3.6553492546081534,8.915491775951523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.35595703125,0.0,1540.2520751953125,1895.4371337890625,0.0,3682.250732421875,0.9065524935722352,1.0,0.0,3.0,1.0,0.0
12248460,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.734058141708374,0.3054536283016205,0.2802699208259582,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8237043619155884,0.4367044568061828,0.4188077449798584,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.878928005695343,0.5539920330047607,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7379068732261658,0.310811311006546,0.3001650869846344,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6109762787818909,0.1731810569763183,0.8080009818077087,284.8996276855469,284.95001220703125,296.4152526855469,287.7071228027344,296.842041015625,296.9955444335937,284.89959716796875,1.0,0.5813364386558533,0.3707309663295746,0.3707309663295746,1.0,1.0,-2.835094451904297,0.7520532608032227,2.083041191101074,0.0883161276578903,0.8991553783416748,0.8991553783416748,0.0,206.81336975097656,181.0,35638.2890625,0.0,2297.4990234375,1.0,281.2418212890625,283.5726928710937,290.6543884277344,292.9384460449219,293.1499938964844,293.1499938964844,281.54998779296875,36073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152502417564392,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908276933071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.71337890625,0.0,1535.8612060546875,1895.4371337890625,0.0,3545.26220703125,0.9057629704475404,1.0,0.0,3.0,1.0,0.0
12248520,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.734058141708374,0.3054536283016205,0.2802699208259582,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8237043619155884,0.4367044568061828,0.4188077449798584,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.878928005695343,0.5539920330047607,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7379068732261658,0.310811311006546,0.3001650869846344,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6109762787818909,0.1731810569763183,0.8080009818077087,284.8996276855469,284.95001220703125,296.4152526855469,287.7071228027344,296.842041015625,296.9955444335937,284.89959716796875,1.0,0.5813364386558533,0.3707309663295746,0.3707309663295746,1.0,1.0,-2.835094451904297,0.7520532608032227,2.083041191101074,0.0883161276578903,0.8991553783416748,0.8991553783416748,0.0,206.81336975097656,181.0,35638.2890625,0.0,2297.4990234375,1.0,281.2418212890625,283.5726928710937,290.6543884277344,292.9384460449219,293.1499938964844,293.1499938964844,281.54998779296875,36073.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152502417564392,1.0,0.0,0.0,3.651923894882202,3.6519479751586914,8.898908276933071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.71337890625,0.0,1535.8612060546875,1895.4371337890625,0.0,3545.26220703125,0.9057629704475404,1.0,0.0,3.0,1.0,0.0
12248580,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.737208902835846,0.3035528659820556,0.2781421244144439,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8272298574447632,0.4337645471096039,0.4155855476856231,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.879572868347168,0.5422284007072449,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7411024570465088,0.3088367581367492,0.297893226146698,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6128766536712646,0.1713297367095947,0.7979273200035095,285.0585327148437,284.95001220703125,296.3577575683594,287.6799621582031,296.8313903808594,297.0016174316406,285.05828857421875,1.0,0.5724098086357117,0.3715743124485016,0.3715743124485016,1.0,1.0,-2.7996857166290283,0.7423601746559143,2.05732536315918,0.0869853422045707,0.9019625782966614,0.9019625782966614,0.0,199.09307861328125,184.0,34232.68359375,0.0,2199.992919921875,1.0,281.5416564941406,283.7792053222656,290.5937805175781,292.7715759277344,293.1499938964844,293.1499938964844,281.25,35911.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942180871963501,1.0,0.0,0.0,3.6546788215637207,3.65470290184021,8.91234037680988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.5244140625,0.0,1537.718505859375,1895.4371337890625,0.0,3349.631591796875,0.9062754511833192,1.0,0.0,3.0,1.0,0.0
12248640,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.737208902835846,0.3035528659820556,0.2781421244144439,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.8272298574447632,0.4337645471096039,0.4155855476856231,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.9990000128746032,0.879572868347168,0.5422284007072449,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7411024570465088,0.3088367581367492,0.297893226146698,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6128766536712646,0.1713297367095947,0.7979273200035095,285.0585327148437,284.95001220703125,296.3577575683594,287.6799621582031,296.8313903808594,297.0016174316406,285.05828857421875,1.0,0.5724098086357117,0.3715743124485016,0.3715743124485016,1.0,1.0,-2.7996857166290283,0.7423601746559143,2.05732536315918,0.0869853422045707,0.9019625782966614,0.9019625782966614,0.0,199.09307861328125,184.0,34232.68359375,0.0,2199.992919921875,1.0,281.5416564941406,283.7792053222656,290.5937805175781,292.7715759277344,293.1499938964844,293.1499938964844,281.25,35911.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942180871963501,1.0,0.0,0.0,3.6546788215637207,3.65470290184021,8.91234037680988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.5244140625,0.0,1537.718505859375,1895.4371337890625,0.0,3349.631591796875,0.9062754511833192,1.0,0.0,3.0,1.0,0.0
12248700,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7379872798919678,0.3022978603839874,0.2771753966808319,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8280847668647766,0.4320439100265503,0.4141106307506561,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.8798852562904358,0.5385100245475769,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7419108748435974,0.3076781034469604,0.2968824505805969,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.6131694316864014,0.1703553050756454,0.7935593128204346,284.9173583984375,284.95001220703125,296.3290710449219,287.6663818359375,296.8258056640625,297.00445556640625,284.9073486328125,1.0,0.5695052146911621,0.3719960153102875,0.3719960153102875,1.0,1.0,-2.785807609558105,0.7387832999229431,2.0470244884490967,0.0865890085697174,0.9003967046737671,0.9003967046737671,0.0,196.57470703125,184.0,34951.9765625,0.0,2164.779296875,1.0,281.29852294921875,283.60174560546875,290.67266845703125,292.9768371582031,293.1499938964844,293.1499938964844,281.25,35988.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995704054832458,1.0,0.0,0.0,3.655023097991944,3.6550471782684326,8.914018962968839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.75439453125,0.0,1538.6787109375,1895.4371337890625,0.0,3399.579345703125,0.9063499569892884,1.0,0.0,3.0,1.0,0.0
12248760,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.737514078617096,0.3006037473678589,0.2757840752601623,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.8276728987693787,0.4298971593379974,0.4122230410575866,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9990000128746032,0.8791218996047974,0.5369147658348083,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7415758371353149,0.3061903715133667,0.2955764830112457,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.6124542355537415,0.1691841930150985,0.7885295748710632,284.85626220703125,284.95001220703125,296.3003845214844,287.6528015136719,296.8162536621094,297.00201416015625,284.8537292480469,1.0,0.5671378374099731,0.3725829720497131,0.3725829720497131,1.0,1.0,-2.772334098815918,0.7357177138328552,2.036616563796997,0.0867255255579948,0.8991184830665588,0.8991184830665588,0.0,195.2096405029297,187.0,34885.015625,0.0,2135.97900390625,1.0,281.2573547363281,283.543701171875,290.6761169433594,292.951171875,293.1499938964844,293.1499938964844,281.54998779296875,36075.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032065272331238,1.0,0.0,0.0,3.652818441390991,3.652842521667481,8.903268735593883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.78369140625,0.0,1536.874267578125,1895.4371337890625,0.0,3433.45556640625,0.9059448838233948,1.0,0.0,3.0,1.0,0.0
12248820,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7356716394424438,0.2980800569057464,0.2732422053813934,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8257363438606262,0.4263749122619629,0.4086403250694275,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.8780391812324524,0.5362772941589355,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7398795485496521,0.3037380874156952,0.2930700778961181,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.610023558139801,0.1671188324689865,0.7787178158760071,285.0080261230469,284.95001220703125,296.2430725097656,287.6256408691406,296.8004455566406,297.0016174316406,285.0084228515625,1.0,0.563777506351471,0.3737568855285644,0.3737568855285644,1.0,1.0,-2.7493937015533447,0.7309548258781433,2.0184388160705566,0.087338350713253,0.9011351466178894,0.9011351466178894,0.0,193.98377990722656,190.0,33651.21875,0.0,2092.637939453125,1.0,281.54205322265625,283.7413330078125,290.5707702636719,292.72412109375,293.1499938964844,293.1499938964844,281.25,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884665966033936,1.0,0.0,0.0,3.653675317764282,3.653699398040772,8.907446158445964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6025390625,0.0,1536.9327392578125,1895.4371337890625,0.0,3295.864501953125,0.906079888343811,1.0,0.0,3.0,1.0,0.0
12248880,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7356716394424438,0.2980800569057464,0.2732422053813934,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8257363438606262,0.4263749122619629,0.4086403250694275,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9990000128746032,0.8780391812324524,0.5362772941589355,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7398795485496521,0.3037380874156952,0.2930700778961181,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.610023558139801,0.1671188324689865,0.7787178158760071,285.0080261230469,284.95001220703125,296.2430725097656,287.6256408691406,296.8004455566406,297.0016174316406,285.0084228515625,1.0,0.563777506351471,0.3737568855285644,0.3737568855285644,1.0,1.0,-2.7493937015533447,0.7309548258781433,2.0184388160705566,0.087338350713253,0.9011351466178894,0.9011351466178894,0.0,193.98377990722656,190.0,33651.21875,0.0,2092.637939453125,1.0,281.54205322265625,283.7413330078125,290.5707702636719,292.72412109375,293.1499938964844,293.1499938964844,281.25,35956.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884665966033936,1.0,0.0,0.0,3.653675317764282,3.653699398040772,8.907446158445964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.6025390625,0.0,1536.9327392578125,1895.4371337890625,0.0,3295.864501953125,0.906079888343811,1.0,0.0,3.0,1.0,0.0
12248940,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7327247858047485,0.2948647737503052,0.2707285583019256,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8225359916687012,0.4222038090229034,0.4050910472869873,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9990000128746032,0.8744187951087952,0.5382946133613586,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7370783090591431,0.3008205592632293,0.290606141090393,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6065351963043213,0.1647979766130447,0.7692018747329712,284.8146057128906,284.95001220703125,296.1859130859375,287.5984802246094,296.7782897949219,296.99285888671875,284.81256103515625,1.0,0.5617561936378479,0.3749307990074157,0.3749307990074157,1.0,1.0,-2.730134963989258,0.7273809909820557,2.002753973007202,0.0884144529700279,0.8977958559989929,0.8977958559989929,0.0,194.3112030029297,193.0,34372.578125,0.0,2063.017822265625,1.0,281.2578125,283.5126647949219,290.63018798828125,292.877685546875,293.1499938964844,293.1499938964844,281.54998779296875,36126.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988098502159119,1.0,0.0,0.0,3.6498963832855225,3.649920463562012,8.88903002760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.5673828125,0.0,1534.002197265625,1895.4371337890625,0.0,3392.488037109375,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12249000,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7327247858047485,0.2948647737503052,0.2707285583019256,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.8225359916687012,0.4222038090229034,0.4050910472869873,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141174316406,0.9990000128746032,0.8744187951087952,0.5382946133613586,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7370783090591431,0.3008205592632293,0.290606141090393,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6065351963043213,0.1647979766130447,0.7692018747329712,284.8146057128906,284.95001220703125,296.1859130859375,287.5984802246094,296.7782897949219,296.99285888671875,284.81256103515625,1.0,0.5617561936378479,0.3749307990074157,0.3749307990074157,1.0,1.0,-2.730134963989258,0.7273809909820557,2.002753973007202,0.0884144529700279,0.8977958559989929,0.8977958559989929,0.0,194.3112030029297,193.0,34372.578125,0.0,2063.017822265625,1.0,281.2578125,283.5126647949219,290.63018798828125,292.877685546875,293.1499938964844,293.1499938964844,281.54998779296875,36126.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988098502159119,1.0,0.0,0.0,3.6498963832855225,3.649920463562012,8.88903002760344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.5673828125,0.0,1534.002197265625,1895.4371337890625,0.0,3392.488037109375,0.905326008796692,1.0,0.0,3.0,1.0,0.0
12249060,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7289712429046631,0.2921855747699737,0.2681220769882202,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8183823823928833,0.4184753894805908,0.4013936221599579,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.8702834248542786,0.5420714020729065,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7334553599357605,0.2982038259506225,0.2880195379257202,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6021314263343811,0.1626150757074356,0.7592484951019287,284.9726257324219,284.95001220703125,296.1288452148437,287.57135009765625,296.7589416503906,296.98760986328125,284.9735412597656,1.0,0.5604777336120605,0.3759512603282928,0.3759512603282928,1.0,1.0,-2.7120211124420166,0.7237905263900757,1.9882307052612305,0.0891135185956955,0.8993844389915466,0.8993844389915466,0.0,195.6200561523437,196.0,33210.078125,0.0,2040.0911865234373,1.0,281.5420227050781,283.7148132324219,290.51812744140625,292.6444091796875,293.1499938964844,293.1499938964844,281.8500061035156,36006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842440843582153,1.0,0.0,0.0,3.648849248886109,3.6488730907440186,8.883929467629059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.6708984375,0.0,1531.938232421875,1895.4371337890625,0.0,3256.34033203125,0.9050356149673462,1.0,0.0,3.0,1.0,0.0
12249120,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7289712429046631,0.2921855747699737,0.2681220769882202,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8183823823928833,0.4184753894805908,0.4013936221599579,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.8702834248542786,0.5420714020729065,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7334553599357605,0.2982038259506225,0.2880195379257202,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.6021314263343811,0.1626150757074356,0.7592484951019287,284.9726257324219,284.95001220703125,296.1288452148437,287.57135009765625,296.7589416503906,296.98760986328125,284.9735412597656,1.0,0.5604777336120605,0.3759512603282928,0.3759512603282928,1.0,1.0,-2.7120211124420166,0.7237905263900757,1.9882307052612305,0.0891135185956955,0.8993844389915466,0.8993844389915466,0.0,195.6200561523437,196.0,33210.078125,0.0,2040.0911865234373,1.0,281.5420227050781,283.7148132324219,290.51812744140625,292.6444091796875,293.1499938964844,293.1499938964844,281.8500061035156,36006.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842440843582153,1.0,0.0,0.0,3.648849248886109,3.6488730907440186,8.883929467629059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.6708984375,0.0,1531.938232421875,1895.4371337890625,0.0,3256.34033203125,0.9050356149673462,1.0,0.0,3.0,1.0,0.0
