time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249180,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7260816097259521,0.290435791015625,0.2664638459682464,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8148850202560425,0.4156748652458191,0.3986583352088928,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9990000128746032,0.8672227263450623,0.5456972122192383,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7304972410202026,0.2963128983974457,0.2861696183681488,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.5983511209487915,0.1608998030424118,0.7514530420303345,285.158203125,284.95001220703125,296.0719299316406,287.54425048828125,296.7449645996094,296.9899597167969,285.1591491699219,1.0,0.5599544644355774,0.3769717216491699,0.3769717216491699,1.0,1.0,-2.6995019912719727,0.7220582365989685,1.977443814277649,0.0903862193226814,0.9037041664123536,0.9037041664123536,0.0,197.0802459716797,199.0,32196.357421875,0.0,2026.9310302734373,1.0,281.8419189453125,283.9446716308594,290.4683837890625,292.5126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35801.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865225613117218,1.0,0.0,0.0,3.655603647232056,3.655627727508545,8.916850902096485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.70068359375,0.0,1537.921630859375,1895.4371337890625,0.0,3078.021728515625,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
12249240,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7260816097259521,0.290435791015625,0.2664638459682464,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.8148850202560425,0.4156748652458191,0.3986583352088928,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158447265625,0.9990000128746032,0.8672227263450623,0.5456972122192383,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.7304972410202026,0.2963128983974457,0.2861696183681488,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.5983511209487915,0.1608998030424118,0.7514530420303345,285.158203125,284.95001220703125,296.0719299316406,287.54425048828125,296.7449645996094,296.9899597167969,285.1591491699219,1.0,0.5599544644355774,0.3769717216491699,0.3769717216491699,1.0,1.0,-2.6995019912719727,0.7220582365989685,1.977443814277649,0.0903862193226814,0.9037041664123536,0.9037041664123536,0.0,197.0802459716797,199.0,32196.357421875,0.0,2026.9310302734373,1.0,281.8419189453125,283.9446716308594,290.4683837890625,292.5126037597656,293.1499938964844,293.1499938964844,281.54998779296875,35801.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865225613117218,1.0,0.0,0.0,3.655603647232056,3.655627727508545,8.916850902096485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.70068359375,0.0,1537.921630859375,1895.4371337890625,0.0,3078.021728515625,0.9064127802848816,1.0,0.0,3.0,1.0,0.0
12249300,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7245341539382935,0.2892168462276459,0.2656576633453369,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8130099773406982,0.4139721691608429,0.3973388671875,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.8648594617843628,0.5478072762489319,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.728946328163147,0.295165091753006,0.2853013873100281,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.5964058637619019,0.1599486321210861,0.7478405833244324,285.0194396972656,284.95001220703125,296.0435485839844,287.5307312011719,296.7370910644531,296.9900207519531,285.0093994140625,1.0,0.5599061250686646,0.3774819672107696,0.3774819672107696,1.0,1.0,-2.694100379943848,0.7214722633361816,1.972628235816956,0.0911583974957466,0.9028539061546326,0.9028539061546326,0.0,198.0108337402344,199.0,32879.4609375,0.0,2022.6553955078125,1.0,281.5986633300781,283.7657165527344,290.5541381835937,292.72900390625,293.1499938964844,293.1499938964844,281.54998779296875,35862.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726469278335571,1.0,0.0,0.0,3.658441066741944,3.6584651470184326,8.930697958930978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.39453125,0.0,1541.550537109375,1895.4371337890625,0.0,3147.638916015625,0.9070295095443726,1.0,0.0,3.0,1.0,0.0
12249360,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.7222573757171631,0.2875231504440307,0.2643704116344452,296.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.8104248642921448,0.4118039011955261,0.3955410718917846,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.9990000128746032,0.8613317608833313,0.5506928563117981,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.7268103957176208,0.2936687171459198,0.2840888202190399,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5938485860824585,0.1587722152471542,0.7432962656021118,284.9613647460937,284.95001220703125,296.0151672363281,287.5172119140625,296.72821044921875,296.9885559082031,284.9591369628906,1.0,0.559864342212677,0.3779537975788116,0.3779537975788116,1.0,1.0,-2.6869451999664307,0.7201929688453674,1.966752290725708,0.0916570648550987,0.9023047685623168,0.9023047685623168,0.0,199.298568725586,187.0,32878.05078125,0.0,2017.260986328125,1.0,281.5574035644531,283.7086181640625,290.5580139160156,292.7085266113281,293.1499938964844,293.1499938964844,281.25,35939.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780847191810608,1.0,0.0,0.0,3.6588454246521,3.658869504928589,8.932672130868013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.17724609375,0.0,1542.5745849609375,1895.4371337890625,0.0,3198.628662109375,0.9072015881538392,1.0,0.0,3.0,1.0,0.0
12249420,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8035888671875,0.7208226323127747,0.2854315638542175,0.2626644968986511,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8089220523834229,0.4092073738574981,0.3932718932628631,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.9990000128746032,0.8569133877754211,0.5506221055984497,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.7255818843841553,0.291835069656372,0.2825021147727966,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.5920572280883789,0.1573344022035598,0.7373430132865906,284.8016662597656,284.95001220703125,295.9851379394531,287.5028991699219,296.7175598144531,296.9851379394531,284.7913513183594,1.0,0.5575768947601318,0.3784540891647339,0.3784540891647339,1.0,1.0,-2.673036575317383,0.7166531085968018,1.956383466720581,0.0916103795170784,0.8997443914413452,0.8997443914413452,0.0,198.7474670410156,187.0,33610.70703125,0.0,1992.901611328125,1.0,281.29559326171875,283.5108947753906,290.5912170410156,292.8469543457031,293.1499938964844,293.1499938964844,281.25,36070.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899260759353638,1.0,0.0,0.0,3.657218456268311,3.6572425365448,8.924729968384781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.388671875,0.0,1541.7452392578125,1895.4371337890625,0.0,3309.51611328125,0.906888782978058,1.0,0.0,3.0,1.0,0.0
12249480,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416381835937,0.7198876738548279,0.2833684384822845,0.2608458697795868,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.808091402053833,0.4067171514034271,0.390953004360199,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.9990000128746032,0.8528346419334412,0.549066960811615,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7248795032501221,0.2900193929672241,0.28082475066185,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.5907576680183411,0.1559051871299743,0.731065034866333,284.7410888671875,284.95001220703125,295.9585876464844,287.4902038574219,296.7071533203125,296.9805908203125,284.73785400390625,1.0,0.5546588897705078,0.3788974583148956,0.3788974583148956,1.0,1.0,-2.6566405296325684,0.7121186852455139,1.9445220232009888,0.0910179242491722,0.8977839350700378,0.8977839350700378,0.0,197.2994079589844,175.0,33517.1328125,0.0,1960.84326171875,1.0,281.2576904296875,283.4549865722656,290.5557556152344,292.77227783203125,293.1499938964844,293.1499938964844,281.54998779296875,36178.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895141065120697,1.0,0.0,0.0,3.653120994567871,3.65314507484436,8.904743253879133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.73095703125,0.0,1537.9815673828125,1895.4371337890625,0.0,3358.251220703125,0.9060757160186768,1.0,0.0,3.0,1.0,0.0
12249540,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7202351689338684,0.2802027761936188,0.2574826180934906,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8088976740837097,0.4024955034255981,0.3864780962467193,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8475687503814697,0.5411591529846191,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7254279851913452,0.2868748307228088,0.2774568498134613,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.5898542404174805,0.1532429158687591,0.7176812887191772,284.8817443847656,284.95001220703125,295.9021301269531,287.4632568359375,296.68853759765625,296.9754333496094,284.8815612792969,1.0,0.5464040637016296,0.3798410892486572,0.3798410892486572,1.0,1.0,-2.61758804321289,0.7010084390640259,1.9165796041488647,0.0891077741980552,0.8980429172515869,0.8980429172515869,0.0,191.62754821777344,163.0,32112.03515625,0.0,1875.8927001953125,1.0,281.5420227050781,283.6442565917969,290.4049987792969,292.4776306152344,293.1499938964844,293.1499938964844,281.8500061035156,36101.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790064454078674,1.0,0.0,0.0,3.648613214492798,3.648637056350708,8.882780093699694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.23046875,0.0,1532.388427734375,1895.4371337890625,0.0,3207.268798828125,0.905043125152588,1.0,0.0,3.0,1.0,0.0
12249600,296.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7202351689338684,0.2802027761936188,0.2574826180934906,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8088976740837097,0.4024955034255981,0.3864780962467193,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9990000128746032,0.8475687503814697,0.5411591529846191,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7254279851913452,0.2868748307228088,0.2774568498134613,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.5898542404174805,0.1532429158687591,0.7176812887191772,284.8817443847656,284.95001220703125,295.9021301269531,287.4632568359375,296.68853759765625,296.9754333496094,284.8815612792969,1.0,0.5464040637016296,0.3798410892486572,0.3798410892486572,1.0,1.0,-2.61758804321289,0.7010084390640259,1.9165796041488647,0.0891077741980552,0.8980429172515869,0.8980429172515869,0.0,191.62754821777344,163.0,32112.03515625,0.0,1875.8927001953125,1.0,281.5420227050781,283.6442565917969,290.4049987792969,292.4776306152344,293.1499938964844,293.1499938964844,281.8500061035156,36101.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790064454078674,1.0,0.0,0.0,3.648613214492798,3.648637056350708,8.882780093699694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.23046875,0.0,1532.388427734375,1895.4371337890625,0.0,3207.268798828125,0.905043125152588,1.0,0.0,3.0,1.0,0.0
12249660,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7236236929893494,0.2779480814933777,0.2551053464412689,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.812887966632843,0.3991095125675201,0.3829257488250732,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.8460999727249146,0.5281814932823181,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7286911606788635,0.2844045162200928,0.2747678458690643,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5917894840240479,0.1511299759149551,0.7064584493637085,284.9654846191406,284.95001220703125,295.84588623046875,287.4364013671875,296.44891357421875,296.9763488769531,284.9602355957031,1.0,0.5363240242004395,0.6279046535491943,0.6279046535491943,0.6000000238418579,1.0,-2.5781524181365967,1.2184702157974243,1.3596822023391724,0.6152686476707458,0.8992378115653992,0.8992378115653992,0.0,183.4704132080078,166.0,30070.412109375,0.0,1780.3291015625,1.0,281.84161376953125,283.8145751953125,290.330322265625,292.2767639160156,293.1499938964844,293.1499938964844,282.1499938964844,36000.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541054129600525,1.0,0.0,0.0,3.6487672328948975,3.6487913131713854,8.883530995262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.078125,0.0,1531.799560546875,1895.4371337890625,0.0,2973.737060546875,0.9049975275993348,1.0,0.0,3.0,1.0,0.0
12249720,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7236236929893494,0.2779480814933777,0.2551053464412689,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.812887966632843,0.3991095125675201,0.3829257488250732,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.9990000128746032,0.8460999727249146,0.5281814932823181,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7286911606788635,0.2844045162200928,0.2747678458690643,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5917894840240479,0.1511299759149551,0.7064584493637085,284.9654846191406,284.95001220703125,295.84588623046875,287.4364013671875,296.44891357421875,296.9763488769531,284.9602355957031,1.0,0.5363240242004395,0.6279046535491943,0.6279046535491943,0.6000000238418579,1.0,-2.5781524181365967,1.2184702157974243,1.3596822023391724,0.6152686476707458,0.8992378115653992,0.8992378115653992,0.0,183.4704132080078,166.0,30070.412109375,0.0,1780.3291015625,1.0,281.84161376953125,283.8145751953125,290.330322265625,292.2767639160156,293.1499938964844,293.1499938964844,282.1499938964844,36000.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541054129600525,1.0,0.0,0.0,3.6487672328948975,3.6487913131713854,8.883530995262845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.078125,0.0,1531.799560546875,1895.4371337890625,0.0,2973.737060546875,0.9049975275993348,1.0,0.0,3.0,1.0,0.0
12249780,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7254127860069275,0.2760131359100342,0.2531293034553528,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8148304224014282,0.3960080444812774,0.3797585070133209,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.846269965171814,0.5199354887008667,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7303232550621033,0.2821945250034332,0.2724491357803345,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.5923948287963867,0.1493436098098755,0.6972880959510803,285.07550048828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9833679199219,296.9803771972656,285.0710144042969,1.0,0.5303758978843689,0.8759682178497314,0.8759682178497314,0.2000000029802322,1.0,-2.548247098922729,2.157686471939087,0.3905605375766754,1.5590919256210327,0.9020179510116576,0.9020179510116576,0.0,178.47894287109375,169.0,28219.2890625,0.0,1718.3299560546875,1.0,282.1416015625,283.9893493652344,290.2826538085937,292.1076965332031,293.1499938964844,293.1499938964844,281.8500061035156,35869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251059055328369,1.0,0.0,0.0,3.653254508972168,3.653278350830078,8.9053935425909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.9609375,0.0,1535.8177490234375,1895.4371337890625,0.0,2702.935546875,0.9059165716171264,1.0,0.0,3.0,1.0,0.0
12249840,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7254127860069275,0.2760131359100342,0.2531293034553528,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8148304224014282,0.3960080444812774,0.3797585070133209,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9990000128746032,0.846269965171814,0.5199354887008667,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.7303232550621033,0.2821945250034332,0.2724491357803345,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.5923948287963867,0.1493436098098755,0.6972880959510803,285.07550048828125,284.95001220703125,295.78985595703125,287.4096069335937,295.9833679199219,296.9803771972656,285.0710144042969,1.0,0.5303758978843689,0.8759682178497314,0.8759682178497314,0.2000000029802322,1.0,-2.548247098922729,2.157686471939087,0.3905605375766754,1.5590919256210327,0.9020179510116576,0.9020179510116576,0.0,178.47894287109375,169.0,28219.2890625,0.0,1718.3299560546875,1.0,282.1416015625,283.9893493652344,290.2826538085937,292.1076965332031,293.1499938964844,293.1499938964844,281.8500061035156,35869.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251059055328369,1.0,0.0,0.0,3.653254508972168,3.653278350830078,8.9053935425909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.9609375,0.0,1535.8177490234375,1895.4371337890625,0.0,2702.935546875,0.9059165716171264,1.0,0.0,3.0,1.0,0.0
12249900,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.725415825843811,0.2745418846607208,0.2520817816257477,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.8147960901260376,0.3940097391605377,0.3781319856643677,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9990000128746032,0.8451597094535828,0.5177769064903259,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7302844524383545,0.2807497680187225,0.2712712287902832,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.5919262766838074,0.1482910364866256,0.6929598450660706,284.8564147949219,284.95001220703125,295.76190185546875,287.396240234375,295.76324462890625,296.98077392578125,284.8403625488281,1.0,0.5283816456794739,1.0,1.0,0.0,1.0,-2.5358335971832275,2.53580904006958,2.4498318452970125e-05,1.938811182975769,0.8992942571640015,0.8992942571640015,0.0,177.17703247070312,169.0,28177.349609375,0.0,1696.8199462890625,1.0,281.8985290527344,283.7645874023437,290.36651611328125,292.2840881347656,293.1499938964844,293.1499938964844,281.8500061035156,36010.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271608352661133,1.0,0.0,0.0,3.652971029281616,3.6529951095581055,8.904012247512583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.11279296875,0.0,1536.55859375,1895.4371337890625,0.0,2722.031982421875,0.9058783054351808,1.0,0.0,3.0,1.0,0.0
12249960,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.723878026008606,0.2725404500961303,0.2504687905311584,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758483886719,0.8131875991821289,0.39152392745018,0.3759703636169433,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.9990000128746032,0.8425722718238831,0.5179958343505859,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.7288652062416077,0.2788931131362915,0.2696779668331146,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.5900428295135498,0.146959438920021,0.6875314712524414,284.77593994140625,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.97821044921875,284.7724609375,1.0,0.5267086029052734,1.0,1.0,0.0,1.0,-2.523125171661377,2.523120164871216,5.080210030428134e-06,1.929176926612854,0.897261381149292,0.897261381149292,0.0,176.83251953125,172.0,28024.462890625,0.0,1677.5279541015625,1.0,281.857666015625,283.6976318359375,290.3656616210937,292.23388671875,293.1499938964844,293.1499938964844,282.1499938964844,36145.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265461921691895,1.0,0.0,0.0,3.648963212966919,3.648987054824829,8.884484827831329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.93994140625,0.0,1533.1072998046875,1895.4371337890625,0.0,2716.31787109375,0.90512353181839,1.0,0.0,3.0,1.0,0.0
12250020,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.72185879945755,0.2708562612533569,0.248738408088684,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8110118508338928,0.3892480731010437,0.3736357390880584,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.9990000128746032,0.8400054574012756,0.5190462470054626,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.726936936378479,0.2771512269973755,0.2679140567779541,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.5875244140625,0.1456241309642791,0.6813644766807556,284.9203491210937,284.95001220703125,295.7044982910156,287.3687744140625,295.70574951171875,296.97625732421875,284.9296569824219,1.0,0.5252572298049927,1.0,1.0,0.0,1.0,-2.509969711303711,2.50996470451355,5.027310635341564e-06,1.9191131591796875,0.8983812928199768,0.8983812928199768,0.0,176.89389038085938,172.0,27279.431640625,0.0,1659.5203857421875,1.0,282.1060791015625,283.87713623046875,290.27178955078125,292.0082092285156,293.1499938964844,293.1499938964844,282.1499938964844,36080.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812347412109375,1.0,0.0,0.0,3.646933078765869,3.6469569206237793,8.874601462594001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.41796875,0.0,1530.3614501953125,1895.4371337890625,0.0,2584.8271484375,0.9046919345855712,1.0,0.0,3.0,1.0,0.0
12250080,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7204750776290894,0.2697802484035492,0.2476570606231689,296.8506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8093646764755249,0.3876110911369324,0.3719847202301025,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.9990000128746032,0.838142991065979,0.51995849609375,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.7254751920700073,0.275886982679367,0.2666431963443756,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.5855044722557068,0.1445937603712082,0.6765691637992859,284.9610290527344,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.97625732421875,284.9617614746094,1.0,0.5242748856544495,1.0,1.0,0.0,1.0,-2.500490188598633,2.500485181808472,4.989415174350143e-06,1.9118553400039675,0.8989096879959106,0.8989096879959106,0.0,177.01922607421875,175.0,27112.4296875,0.0,1646.9820556640625,1.0,282.1419982910156,283.9163818359375,290.2632141113281,292.0160827636719,293.1499938964844,293.1499938964844,282.45001220703125,36016.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033931255340576,1.0,0.0,0.0,3.6473617553710938,3.647385597229004,8.876687616066192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.32177734375,0.0,1530.3607177734375,1895.4371337890625,0.0,2502.488525390625,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12250140,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.717952311038971,0.2681349217891693,0.2460411339998245,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8060935735702515,0.3848033547401428,0.3691816627979278,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9990000128746032,0.8348774909973145,0.5223130583763123,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7226385474205017,0.2737371623516083,0.2644942998886108,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.581515908241272,0.1427378356456756,0.6679503917694092,285.1726379394531,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9795837402344,285.17364501953125,1.0,0.5229849815368652,1.0,1.0,0.0,1.0,-2.4850661754608154,2.4850611686706543,4.928126600134419e-06,1.900076031684876,0.9036343693733216,0.9036343693733216,0.0,177.67434692382812,178.0,26270.671875,0.0,1628.6483154296875,1.0,282.44158935546875,284.15728759765625,290.23077392578125,291.9121398925781,293.1499938964844,293.1499938964844,282.1499938964844,35787.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794417142868042,1.0,0.0,0.0,3.654512405395508,3.654536485671997,8.911528084354359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.40869140625,0.0,1536.602294921875,1895.4371337890625,0.0,2285.129150390625,0.9061591625213624,1.0,0.0,3.0,1.0,0.0
12250200,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.717952311038971,0.2681349217891693,0.2460411339998245,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.8060935735702515,0.3848033547401428,0.3691816627979278,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17291259765625,0.9990000128746032,0.8348774909973145,0.5223130583763123,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.7226385474205017,0.2737371623516083,0.2644942998886108,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.581515908241272,0.1427378356456756,0.6679503917694092,285.1726379394531,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9795837402344,285.17364501953125,1.0,0.5229849815368652,1.0,1.0,0.0,1.0,-2.4850661754608154,2.4850611686706543,4.928126600134419e-06,1.900076031684876,0.9036343693733216,0.9036343693733216,0.0,177.67434692382812,178.0,26270.671875,0.0,1628.6483154296875,1.0,282.44158935546875,284.15728759765625,290.23077392578125,291.9121398925781,293.1499938964844,293.1499938964844,282.1499938964844,35787.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794417142868042,1.0,0.0,0.0,3.654512405395508,3.654536485671997,8.911528084354359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.40869140625,0.0,1536.602294921875,1895.4371337890625,0.0,2285.129150390625,0.9061591625213624,1.0,0.0,3.0,1.0,0.0
12250260,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7141353487968445,0.2652419805526733,0.2439774721860885,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8015175461769104,0.3808813691139221,0.3660177886486053,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.8283886313438416,0.5265275239944458,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.718794047832489,0.2708160877227783,0.2621461749076843,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.5765641927719116,0.1404576450586319,0.6590716242790222,284.9373779296875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9785461425781,284.9339599609375,1.0,0.5224030017852783,1.0,1.0,0.0,1.0,-2.4703638553619385,2.4703590869903564,4.8703091124480125e-06,1.8889745473861688,0.9016308188438416,0.9016308188438416,0.0,179.32772827148438,166.0,26618.134765625,0.0,1615.655517578125,1.0,282.1580505371094,283.9019775390625,290.34454345703125,292.11895751953125,293.1499938964844,293.1499938964844,281.8500061035156,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931366562843323,1.0,0.0,0.0,3.6572458744049072,3.657269954681397,8.924864687287482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.10986328125,0.0,1540.9302978515625,1895.4371337890625,0.0,2408.848388671875,0.9068526029586792,1.0,0.0,3.0,1.0,0.0
12250320,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7141353487968445,0.2652419805526733,0.2439774721860885,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8015175461769104,0.3808813691139221,0.3660177886486053,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.9990000128746032,0.8283886313438416,0.5265275239944458,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.718794047832489,0.2708160877227783,0.2621461749076843,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.5765641927719116,0.1404576450586319,0.6590716242790222,284.9373779296875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9785461425781,284.9339599609375,1.0,0.5224030017852783,1.0,1.0,0.0,1.0,-2.4703638553619385,2.4703590869903564,4.8703091124480125e-06,1.8889745473861688,0.9016308188438416,0.9016308188438416,0.0,179.32772827148438,166.0,26618.134765625,0.0,1615.655517578125,1.0,282.1580505371094,283.9019775390625,290.34454345703125,292.11895751953125,293.1499938964844,293.1499938964844,281.8500061035156,35958.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931366562843323,1.0,0.0,0.0,3.6572458744049072,3.657269954681397,8.924864687287482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.10986328125,0.0,1540.9302978515625,1895.4371337890625,0.0,2408.848388671875,0.9068526029586792,1.0,0.0,3.0,1.0,0.0
12250380,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7115126848220825,0.2610061764717102,0.2403867691755294,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7989742159843445,0.37558713555336,0.361271470785141,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.8189668655395508,0.5245401263237,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7164896726608276,0.2668025493621826,0.2585500180721283,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.5727407336235046,0.1373603641986847,0.6458505392074585,284.6690979003906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96954345703125,284.66485595703125,1.0,0.5167848467826843,1.0,1.0,0.0,1.0,-2.4377715587615967,2.437766790390014,4.743313184008002e-06,1.8643218278884888,0.8957669734954834,0.8957669734954834,0.0,177.17752075195312,154.0,26805.595703125,0.0,1563.0484619140625,1.0,281.8580627441406,283.61883544921875,290.3422241210937,292.1624450683594,293.1499938964844,293.1499938964844,282.1499938964844,36255.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810874342918396,1.0,0.0,0.0,3.6488406658172607,3.64886474609375,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.494140625,0.0,1533.7908935546875,1895.4371337890625,0.0,2571.247314453125,0.905164361000061,1.0,0.0,3.0,1.0,0.0
12250440,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698608398437,0.7115126848220825,0.2610061764717102,0.2403867691755294,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.7989742159843445,0.37558713555336,0.361271470785141,296.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.8189668655395508,0.5245401263237,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6697998046875,0.7164896726608276,0.2668025493621826,0.2585500180721283,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.5727407336235046,0.1373603641986847,0.6458505392074585,284.6690979003906,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.96954345703125,284.66485595703125,1.0,0.5167848467826843,1.0,1.0,0.0,1.0,-2.4377715587615967,2.437766790390014,4.743313184008002e-06,1.8643218278884888,0.8957669734954834,0.8957669734954834,0.0,177.17752075195312,154.0,26805.595703125,0.0,1563.0484619140625,1.0,281.8580627441406,283.61883544921875,290.3422241210937,292.1624450683594,293.1499938964844,293.1499938964844,282.1499938964844,36255.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810874342918396,1.0,0.0,0.0,3.6488406658172607,3.64886474609375,8.883887971933291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.494140625,0.0,1533.7908935546875,1895.4371337890625,0.0,2571.247314453125,0.905164361000061,1.0,0.0,3.0,1.0,0.0
12250500,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.7110709547996521,0.25918909907341,0.2384605407714843,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.7987291812896729,0.3731716871261596,0.3587138652801513,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9990000128746032,0.8153233528137207,0.5212926268577576,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.716144323348999,0.2649286985397339,0.2565660774707794,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.5714535713195801,0.1358232051134109,0.6383046507835388,284.80157470703125,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.96539306640625,284.8119812011719,1.0,0.512715756893158,1.0,1.0,0.0,1.0,-2.417033672332764,2.4170289039611816,4.663100298785139e-06,1.848467707633972,0.8960065841674805,0.8960065841674805,0.0,174.79734802246094,154.0,26014.568359375,0.0,1526.0045166015625,1.0,282.1010131835937,283.7888488769531,290.2151184082031,291.8953552246094,293.1499938964844,293.1499938964844,282.1499938964844,36218.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001797199249268,1.0,0.0,0.0,3.6441845893859854,3.644208669662476,8.861230753609561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.31494140625,0.0,1528.3414306640625,1895.4371337890625,0.0,2473.068359375,0.9041714668273926,1.0,0.0,3.0,1.0,0.0
12250560,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7119245529174805,0.2578533589839935,0.237000972032547,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.7997664213180542,0.3712085783481598,0.3566006124019623,296.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.9990000128746032,0.8130739331245422,0.5162643790245056,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7168696522712708,0.2633906602859497,0.2548898756504059,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.5712152719497681,0.1345070451498031,0.6314997673034668,284.8446960449219,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9638061523437,284.8446655273437,1.0,0.5080873966217041,1.0,1.0,0.0,1.0,-2.3965091705322266,2.396504640579224,4.584361704473849e-06,1.832748532295227,0.8957878351211548,0.8957878351211548,0.0,171.53785705566406,142.0,25746.470703125,0.0,1486.171630859375,1.0,282.1424865722656,283.83074951171875,290.1756286621094,291.8645935058594,293.1499938964844,293.1499938964844,282.45001220703125,36160.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907760739326477,1.0,0.0,0.0,3.641865968704224,3.641889810562134,8.849957566781086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.18994140625,0.0,1525.338134765625,1895.4371337890625,0.0,2387.41015625,0.9035770297050476,1.0,0.0,3.0,1.0,0.0
12250620,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7161208987236023,0.2559232115745544,0.2348048090934753,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.80452960729599,0.3680358529090881,0.3531190454959869,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8116048574447632,0.5024368762969971,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7205577492713928,0.260910153388977,0.2520983517169952,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.5732330083847046,0.1323952227830886,0.6199483871459961,285.0421142578125,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.96612548828125,285.0423278808594,1.0,0.4976311326026916,1.0,1.0,0.0,1.0,-2.355842113494873,2.35583758354187,4.430396074894816e-06,1.801591157913208,0.8986714482307434,0.8986714482307434,0.0,163.26210021972656,145.0,24707.33984375,0.0,1401.65185546875,1.0,282.44140625,284.0607604980469,290.1109313964844,291.7091979980469,293.1499938964844,293.1499938964844,282.75,35956.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633132338523865,1.0,0.0,0.0,3.642739534378052,3.642763614654541,8.854204907038365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.9130859375,0.0,1524.784912109375,1895.4371337890625,0.0,2141.696044921875,0.9036393761634828,1.0,0.0,3.0,1.0,0.0
12250680,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7161208987236023,0.2559232115745544,0.2348048090934753,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.80452960729599,0.3680358529090881,0.3531190454959869,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9990000128746032,0.8116048574447632,0.5024368762969971,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.7205577492713928,0.260910153388977,0.2520983517169952,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.5732330083847046,0.1323952227830886,0.6199483871459961,285.0421142578125,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.96612548828125,285.0423278808594,1.0,0.4976311326026916,1.0,1.0,0.0,1.0,-2.355842113494873,2.35583758354187,4.430396074894816e-06,1.801591157913208,0.8986714482307434,0.8986714482307434,0.0,163.26210021972656,145.0,24707.33984375,0.0,1401.65185546875,1.0,282.44140625,284.0607604980469,290.1109313964844,291.7091979980469,293.1499938964844,293.1499938964844,282.75,35956.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633132338523865,1.0,0.0,0.0,3.642739534378052,3.642763614654541,8.854204907038365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.9130859375,0.0,1524.784912109375,1895.4371337890625,0.0,2141.696044921875,0.9036393761634828,1.0,0.0,3.0,1.0,0.0
12250740,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.7185466289520264,0.0,0.2333262711763382,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.8070641160011292,0.0,0.350439041852951,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.9990000128746032,0.0,0.4940370619297027,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.722469687461853,0.0,0.2499883621931076,296.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.5740184187889099,0.0,0.6116504073143005,285.247314453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9736633300781,285.2480773925781,0.0,0.0,1.0,1.0,0.0,1.0,-2.328235149383545,2.328230857849121,4.327142050897237e-06,1.7802677154541016,0.0,0.0,0.0,158.236083984375,60.0,23798.419921875,0.0,1348.05419921875,0.0,282.7415466308594,284.29656982421875,290.0939025878906,291.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,35707.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652854681015015,3.652878522872925,8.903444950192352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.15283203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.7185466289520264,0.0,0.2333262711763382,296.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.8070641160011292,0.0,0.350439041852951,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.9990000128746032,0.0,0.4940370619297027,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24713134765625,0.722469687461853,0.0,0.2499883621931076,296.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.5740184187889099,0.0,0.6116504073143005,285.247314453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9736633300781,285.2480773925781,0.0,0.0,1.0,1.0,0.0,1.0,-2.328235149383545,2.328230857849121,4.327142050897237e-06,1.7802677154541016,0.0,0.0,0.0,158.236083984375,60.0,23798.419921875,0.0,1348.05419921875,0.0,282.7415466308594,284.29656982421875,290.0939025878906,291.6244201660156,293.1499938964844,293.1499938964844,278.1499938964844,35707.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652854681015015,3.652878522872925,8.903444950192352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1534.15283203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,0.0009660048526711,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,0.0010172555921599,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.357895940542221,0.0,0.000751341227442,297.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0010172501206398,297.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0048252814449369,285.3782653808594,294.1499938964844,295.31658935546875,287.18292236328125,295.216552734375,296.82196044921875,284.3773193359375,0.0,0.0,0.7515918016433716,0.7515918016433716,0.2484081834554672,1.0,-0.0102945808321237,0.0103167369961738,-2.215596214227844e-05,-0.0118367988616228,0.0,0.0,0.0,-0.054194651544094,60.0,1161.216064453125,-0.0,-7.2256484600075055e-06,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.60416302676458e-17,6.6119702882581e-17,5.834459683660785e-22,1.2834554924921748e-14,1.2834494785582492e-14,6.078247864366384e-20,0.0,0.0,-0.0,0.0,0.0,6.017191953045652e-29,9.188346756711156e-27,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35650634765625,0.0,0.0,0.0009105244535021,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,0.0013345956103876,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0008734823786653,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,0.0009739682427607,297.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,0.0025634816847741,285.37359619140625,294.1499938964844,295.2962646484375,287.172607421875,295.2225341796875,296.7054138183594,284.1127319335937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0092965764924883,0.0091139264404773,0.0001826506777433,-0.0124889016151428,0.0,0.0,0.0,-0.0494145601987838,60.0,581.10498046875,-0.0,-4.351246388978325e-06,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1305226829146304e-29,-1.341737463892979e-29,-1.5871219096271312e-32,-3.063719617784877e-18,-3.0614496273888776e-18,-2.2699021445514573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,0.0001176780860987,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001339904847554,298.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541259765625,0.0,0.0,0.0001288456260226,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543701171875,0.0,0.0,0.000124326266814,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0005346279358491,285.3702697753906,294.1499938964844,295.2694702148437,287.1585693359375,295.2232360839844,296.50994873046875,283.9656066894531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012477152049541,0.0030679767951369,-0.0018202617065981,-0.0160912722349166,0.0,0.0,0.0,-0.0085865091532468,60.0,229.4180908203125,-0.0,-1.061211634123538e-07,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.283223073790149e-36,-3.0727597391909147e-36,-7.559286404972128e-37,4.011811026701196e-21,3.1814347827973284e-21,8.3037634487806345e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.71368426689878e-05,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558654785156,0.0,0.0,0.0001029253107844,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35333251953125,0.0,0.0,7.790458766976371e-05,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001023153890855,297.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0004818533489014,285.3690185546875,294.1499938964844,295.2427673339844,287.14410400390625,295.2235717773437,296.3243408203125,283.92559814453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010348027572035,0.0008006318821571,0.0002341709478059,-0.0180926527827978,0.0,0.0,0.0,-0.0084009487181901,60.0,89.14759826660156,-0.0,-7.30013098859672e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.058132972631384e-39,-8.781903844760485e-39,-4.430907145493536e-39,5.462695110745226e-21,2.8912579659885227e-21,2.5714373467050955e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
