time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251100,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,9.569454414304346e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0001007700702757,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,7.442406058544293e-05,297.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0001007709506666,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004780106246471,285.3677673339844,294.1499938964844,295.21612548828125,287.1292419433594,295.2236328125,296.1638488769531,283.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201109107583,3.560870354135659e-08,0.0010200752876698,-0.0187180303037166,0.0,0.0,0.0,-0.0085663283243775,60.0,37.619171142578125,-0.0,-7.090543618915035e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6624670822171524e-43,3.2229864679470797e-43,1.7376100957627732e-43,5.691737706510752e-21,2.8454492044973468e-21,2.846288300065013e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.565081563778222e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542175292969,0.0,0.0,0.0001007255341392,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,7.439565524691716e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,0.0001007249593385,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0004777842841576,285.3664245605469,294.1499938964844,295.1895446777344,287.11395263671875,295.22344970703125,296.02374267578125,283.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193204507231,7.456908868164192e-09,0.0010193130001425,-0.018577691167593,0.0,0.0,0.0,-0.0085376817733049,60.0,18.59542465209961,-0.0,-7.084036468540944e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691151652277932e-21,2.845565930667771e-21,2.8455857216101607e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.5582268841099e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001006533784675,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.434246799675748e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.000100652781839,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004774418193846,285.363525390625,294.1499938964844,295.13653564453125,287.0822448730469,295.22235107421875,295.792724609375,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185876162722,7.377291222354643e-09,0.0010185802821069,-0.0183733850717544,0.0,0.0,0.0,-0.0084986668080091,60.0,9.017326354980469,-0.0,-7.073855812222973e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.8455687579452552e-21,2.845567950151689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,9.5582268841099e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001006533784675,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,7.434246799675748e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.000100652781839,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0004774418193846,285.363525390625,294.1499938964844,295.13653564453125,287.0822448730469,295.22235107421875,295.792724609375,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185876162722,7.377291222354643e-09,0.0010185802821069,-0.0183733850717544,0.0,0.0,0.0,-0.0084986668080091,60.0,9.017326354980469,-0.0,-7.073855812222973e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.8455687579452552e-21,2.845567950151689e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.554361895425244e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001006126694846,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,7.431239646393806e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001006120801321,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004772489191964,285.3603515625,294.1499938964844,295.0837097167969,287.0491027832031,295.2203063964844,295.6108703613281,284.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181735269725,7.33325533630591e-09,0.0010181661928072,-0.0182580891996622,0.0,0.0,0.0,-0.0084766475483775,60.0,7.872785091400146,-0.0,-7.068106100405205e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.845568354048472e-21,2.845568354048472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481750488281,0.0,0.0,9.554361895425244e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502502441406,0.0,0.0,0.0001006126694846,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,7.431239646393806e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,0.0001006120801321,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0004772489191964,285.3603515625,294.1499938964844,295.0837097167969,287.0491027832031,295.2203063964844,295.6108703613281,284.0508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181735269725,7.33325533630591e-09,0.0010181661928072,-0.0182580891996622,0.0,0.0,0.0,-0.0084766475483775,60.0,7.872785091400146,-0.0,-7.068106100405205e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.845568354048472e-21,2.845568354048472e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.553026757203044e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001005985977826,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.430199912050739e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.000100598015706,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0004771823587361,285.35693359375,294.1499938964844,295.03106689453125,287.01470947265625,295.2173767089844,295.4638977050781,284.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180290555581,7.317892514180356e-09,0.0010180217213928,-0.0182178653776645,0.0,0.0,0.0,-0.0084689650684595,60.0,7.685168743133545,-0.0,-7.066101659347623e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3459167480469,0.0,0.0,9.553026757203044e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34796142578125,0.0,0.0,0.0001005985977826,299.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.430199912050739e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.000100598015706,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348388671875,0.0,0.0,0.0004771823587361,285.35693359375,294.1499938964844,295.03106689453125,287.01470947265625,295.2173767089844,295.4638977050781,284.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180290555581,7.317892514180356e-09,0.0010180217213928,-0.0182178653776645,0.0,0.0,0.0,-0.0084689650684595,60.0,7.685168743133545,-0.0,-7.066101659347623e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.691136708096944e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.553757263347508e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001006062884698,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.430767436744645e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001006057136692,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004772190004587,285.353271484375,294.1499938964844,294.9785461425781,286.9791259765625,295.2135314941406,295.34210205078125,284.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181048419326,7.325954509695974e-09,0.0010180975077673,-0.0182389728724956,0.0,0.0,0.0,-0.0084729958325624,60.0,7.601980209350586,-0.0,-7.067153262596548e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,9.553757263347508e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,0.0001006062884698,299.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,7.430767436744645e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001006057136692,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3325500488281,0.0,0.0,0.0004772190004587,285.353271484375,294.1499938964844,294.9785461425781,286.9791259765625,295.2135314941406,295.34210205078125,284.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181048419326,7.325954509695974e-09,0.0010180975077673,-0.0182389728724956,0.0,0.0,0.0,-0.0084729958325624,60.0,7.601980209350586,-0.0,-7.067153262596548e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422241210937,0.0,0.0,9.554748248774558e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34423828125,0.0,0.0,0.000100616722193,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34185791015625,0.0,0.0,7.431537960655987e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001006161473924,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3313293457031,0.0,0.0,0.0004772685933858,285.35137939453125,294.1499938964844,294.95233154296875,286.9609375,295.2112731933594,295.2883605957031,284.1750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182093828916,7.337077612135091e-09,0.0010182020487263,-0.018268097192049,0.0,0.0,0.0,-0.008478557690978,60.0,7.565989971160889,-0.0,-7.068605611948442e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409118652344,0.0,0.0,9.556079749017954e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428955078125,0.0,0.0,0.0001006307356874,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3405456542969,0.0,0.0,7.432572601828724e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001006301681627,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.0004773351247422,285.34942626953125,294.1499938964844,294.9261474609375,286.9425048828125,295.20880126953125,295.23846435546875,284.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183501290157,7.352055408915703e-09,0.0010183427948504,-0.018307315185666,0.0,0.0,0.0,-0.0084860473871231,60.0,7.531391143798828,-0.0,-7.070560315014518e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.559527097735554e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.000100667028164,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,7.435253792209551e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0001006664679152,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004775074776262,285.3453674316406,294.1499938964844,294.87384033203125,286.90496826171875,295.2032165527344,295.1479797363281,284.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187154402956,7.3909189879373124e-09,0.0010187081061303,-0.0184090714901685,0.0,0.0,0.0,-0.0085054812952876,60.0,7.464791297912598,-0.0,-7.075635011233318e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,9.559527097735554e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.000100667028164,299.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378295898437,0.0,0.0,7.435253792209551e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,0.0001006664679152,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275146484375,0.0,0.0,0.0004775074776262,285.3453674316406,294.1499938964844,294.87384033203125,286.90496826171875,295.2032165527344,295.1479797363281,284.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187154402956,7.3909189879373124e-09,0.0010187081061303,-0.0184090714901685,0.0,0.0,0.0,-0.0085054812952876,60.0,7.464791297912598,-0.0,-7.075635011233318e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.56363946897909e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001007103273877,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.438451575580984e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.000100709774415,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004777130379807,285.3411560058594,294.1499938964844,294.82159423828125,286.8666687011719,295.1968078613281,295.06719970703125,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191516485065,7.437320981296125e-09,0.0010191443143412,-0.0185305662453174,0.0,0.0,0.0,-0.0085286842659115,60.0,7.400719165802002,-0.0,-7.08169594076935e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,9.56363946897909e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372497558594,0.0,0.0,0.0001007103273877,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349609375,0.0,0.0,7.438451575580984e-05,298.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.000100709774415,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004777130379807,285.3411560058594,294.1499938964844,294.82159423828125,286.8666687011719,295.1968078613281,295.06719970703125,284.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191516485065,7.437320981296125e-09,0.0010191443143412,-0.0185305662453174,0.0,0.0,0.0,-0.0085286842659115,60.0,7.400719165802002,-0.0,-7.08169594076935e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.567962115397675e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001007558385026,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.441812340402976e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001007552928058,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.000477929104818,285.3367919921875,294.1499938964844,294.7694091796875,286.8276672363281,295.1895446777344,294.9935913085937,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,7.486108621890253e-09,0.0010196028742939,-0.0186583045870065,0.0,0.0,0.0,-0.0085530802607536,60.0,7.338605880737305,-0.0,-7.088071640737327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.567962115397675e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0001007558385026,299.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,7.441812340402976e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,0.0001007552928058,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,0.000477929104818,285.3367919921875,294.1499938964844,294.7694091796875,286.8276672363281,295.1895446777344,294.9935913085937,284.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196103248745,7.486108621890253e-09,0.0010196028742939,-0.0186583045870065,0.0,0.0,0.0,-0.0085530802607536,60.0,7.338605880737305,-0.0,-7.088071640737327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.572070848662406e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001007991013466,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.445007213391364e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001007985629257,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004781344614457,285.332275390625,294.1499938964844,294.7171936035156,286.78814697265625,295.1814880371094,294.92535400390625,284.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200461838394,7.532473311755439e-09,0.0010200387332588,-0.0187797006219625,0.0,0.0,0.0,-0.0085762646049261,60.0,7.278048992156982,-0.0,-7.094133280816095e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,9.572070848662406e-05,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,0.0001007991013466,299.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.445007213391364e-05,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001007985629257,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,0.0004781344614457,285.332275390625,294.1499938964844,294.7171936035156,286.78814697265625,295.1814880371094,294.92535400390625,284.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200461838394,7.532473311755439e-09,0.0010200387332588,-0.0187797006219625,0.0,0.0,0.0,-0.0085762646049261,60.0,7.278048992156982,-0.0,-7.094133280816095e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,9.573926217854024e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001008186300168,299.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273010253906,0.0,0.0,7.446450035786256e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.000100818091596,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0004782271862495,285.3299865722656,294.1499938964844,294.69110107421875,286.7682189941406,295.1771545410156,294.892822265625,284.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,7.553395242609895e-09,0.0010202353587374,-0.0188344791531562,0.0,0.0,0.0,-0.0085867261514067,60.0,7.248230934143066,-0.0,-7.096868870348771e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260192871094,0.0,0.0,9.575590229360388e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.0001008361505228,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,7.447743701050058e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001008356193779,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,0.0004783103941008,285.3276672363281,294.1499938964844,294.6649780273437,286.7481994628906,295.172607421875,294.86114501953125,284.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204192949458,7.572155347190801e-09,0.0010204117279499,-0.0188835971057415,0.0,0.0,0.0,-0.0085961073637008,60.0,7.218659400939941,-0.0,-7.099323084958088e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.578209574101491e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001008637336781,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,7.449780241586268e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001008632025332,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004784413613379,285.3229675292969,294.1499938964844,294.6127319335937,286.7079467773437,295.1629638671875,294.7998962402344,284.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206965962424,7.601646423438524e-09,0.0010206890292465,-0.0189608130604028,0.0,0.0,0.0,-0.0086108548566699,60.0,7.160093307495117,-0.0,-7.103181332013264e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227233886719,0.0,0.0,9.578209574101491e-05,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0001008637336781,299.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223876953125,0.0,0.0,7.449780241586268e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226318359375,0.0,0.0,0.0001008632025332,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,0.0004784413613379,285.3229675292969,294.1499938964844,294.6127319335937,286.7079467773437,295.1629638671875,294.7998962402344,284.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206965962424,7.601646423438524e-09,0.0010206890292465,-0.0189608130604028,0.0,0.0,0.0,-0.0086108548566699,60.0,7.160093307495117,-0.0,-7.103181332013264e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.57972661126405e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001008796971291,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.450959674315527e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001008791805361,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0004785172641277,285.3181457519531,294.1499938964844,294.5604248046875,286.66748046875,295.15252685546875,294.74090576171875,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208564344793,7.618639941142646e-09,0.0010208487510681,-0.0190053042024374,0.0,0.0,0.0,-0.0086193522438406,60.0,7.102097988128662,-0.0,-7.10540462023346e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.57972661126405e-05,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,0.0001008796971291,299.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,7.450959674315527e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001008791805361,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,0.0004785172641277,285.3181457519531,294.1499938964844,294.5604248046875,286.66748046875,295.15252685546875,294.74090576171875,284.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208564344793,7.618639941142646e-09,0.0010208487510681,-0.0190053042024374,0.0,0.0,0.0,-0.0086193522438406,60.0,7.102097988128662,-0.0,-7.10540462023346e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.580056939739734e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001008831677609,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.451215788023546e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001008826584438,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0004785339115187,285.3132629394531,294.1499938964844,294.50799560546875,286.626953125,295.1413269042969,294.6836853027344,284.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,7.622184661215671e-09,0.0010208821622654,-0.019014585763216,0.0,0.0,0.0,-0.0086211254820227,60.0,7.044497013092041,-0.0,-7.10586860463991e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,9.580056939739734e-05,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001008831677609,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155822753906,0.0,0.0,7.451215788023546e-05,298.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,0.0001008826584438,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30615234375,0.0,0.0,0.0004785339115187,285.3132629394531,294.1499938964844,294.50799560546875,286.626953125,295.1413269042969,294.6836853027344,284.4922790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208897292613,7.622184661215671e-09,0.0010208821622654,-0.019014585763216,0.0,0.0,0.0,-0.0086211254820227,60.0,7.044497013092041,-0.0,-7.10586860463991e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.579266770742834e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001008748367894,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.450600242009386e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001008743347483,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0004784945340361,285.3083190917969,294.1499938964844,294.4554748535156,286.58648681640625,295.12939453125,294.6278076171875,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,7.613028429886981e-09,0.0010207960149273,-0.0189906116575002,0.0,0.0,0.0,-0.0086165461689233,60.0,6.987203598022461,-0.0,-7.104670629587417e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.579266770742834e-05,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3141784667969,0.0,0.0,0.0001008748367894,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,7.450600242009386e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0001008743347483,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0004784945340361,285.3083190917969,294.1499938964844,294.4554748535156,286.58648681640625,295.12939453125,294.6278076171875,284.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208036983385,7.613028429886981e-09,0.0010207960149273,-0.0189906116575002,0.0,0.0,0.0,-0.0086165461689233,60.0,6.987203598022461,-0.0,-7.104670629587417e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.578514436725528e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,0.0001008669132716,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,7.450014527421445e-05,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0001008664112305,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0004784570191986,285.3058166503906,294.1499938964844,294.4291687011719,286.5662841796875,295.1231689453125,294.6002502441406,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207225568592,7.604402441074853e-09,0.0010207149898633,-0.0189680270850658,0.0,0.0,0.0,-0.0086122332140803,60.0,6.958681583404541,-0.0,-7.103541577180297e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.57757729338482e-05,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.0001008570397971,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,7.449285476468503e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.000100856537756,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29931640625,0.0,0.0,0.0004784102784469,285.3033142089844,294.1499938964844,294.4028015136719,286.546142578125,295.1167297363281,294.57293701171875,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206218576058,7.593681239370653e-09,0.0010206141741946,-0.018939958885312,0.0,0.0,0.0,-0.0086068725213408,60.0,6.930264949798584,-0.0,-7.102138965819904e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.57531956373714e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001008332546916,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,7.447528332704678e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001008327599265,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0004782976175192,285.2982788085937,294.1499938964844,294.3499450683594,286.506103515625,295.10333251953125,294.5187683105469,284.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203793644905,7.567895643489919e-09,0.0010203717974945,-0.0188724435865879,0.0,0.0,0.0,-0.0085939783602952,60.0,6.873794555664063,-0.0,-7.098765308910515e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,9.57531956373714e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0001008332546916,299.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,7.447528332704678e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051452636719,0.0,0.0,0.0001008327599265,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0004782976175192,285.2982788085937,294.1499938964844,294.3499450683594,286.506103515625,295.10333251953125,294.5187683105469,284.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203793644905,7.567895643489919e-09,0.0010203717974945,-0.0188724435865879,0.0,0.0,0.0,-0.0085939783602952,60.0,6.873794555664063,-0.0,-7.098765308910515e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.572655835654588e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.000100805205875,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.445456139976159e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001008047183859,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0004781647003255,285.293212890625,294.1499938964844,294.2969055175781,286.4664306640625,295.0892333984375,294.46514892578125,284.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200939141213,7.537518165179335e-09,0.0010200863471254,-0.0187929105013608,0.0,0.0,0.0,-0.0085787884891033,60.0,6.817899227142334,-0.0,-7.09479266447488e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,9.572655835654588e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.000100805205875,299.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30126953125,0.0,0.0,7.445456139976159e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,0.0001008047183859,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0004781647003255,285.293212890625,294.1499938964844,294.2969055175781,286.4664306640625,295.0892333984375,294.46514892578125,284.5951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200939141213,7.537518165179335e-09,0.0010200863471254,-0.0187929105013608,0.0,0.0,0.0,-0.0085787884891033,60.0,6.817899227142334,-0.0,-7.09479266447488e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.569654503138736e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001007735918392,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.443121285177767e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.000100773111626,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004780148738063,285.2881164550781,294.1499938964844,294.24365234375,286.42724609375,295.0744323730469,294.411865234375,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197722585871,7.503306420630906e-09,0.0010197646915912,-0.018703332170844,0.0,0.0,0.0,-0.0085616810247302,60.0,6.762585639953613,-0.0,-7.09031979795327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.569654503138736e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0001007735918392,299.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.443121285177767e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.000100773111626,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004780148738063,285.2881164550781,294.1499938964844,294.24365234375,286.42724609375,295.0744323730469,294.411865234375,284.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197722585871,7.503306420630906e-09,0.0010197646915912,-0.018703332170844,0.0,0.0,0.0,-0.0085616810247302,60.0,6.762585639953613,-0.0,-7.09031979795327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.566386870574206e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001007391765597,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.440579065587372e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001007386963465,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004778517759405,285.28302001953125,294.1499938964844,294.19012451171875,286.3887023925781,295.0589294433594,294.3587646484375,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194223141297,7.466083751239694e-09,0.0010194148635491,-0.018605874851346,0.0,0.0,0.0,-0.0085430676117539,60.0,6.707823753356934,-0.0,-7.085454001298785e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
