time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253440,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.566386870574206e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,0.0001007391765597,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939147949219,0.0,0.0,7.440579065587372e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,0.0001007386963465,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,0.0004778517759405,285.28302001953125,294.1499938964844,294.19012451171875,286.3887023925781,295.0589294433594,294.3587646484375,284.6382751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194223141297,7.466083751239694e-09,0.0010194148635491,-0.018605874851346,0.0,0.0,0.0,-0.0085430676117539,60.0,6.707823753356934,-0.0,-7.085454001298785e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,9.564674110151827e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29400634765625,0.0,0.0,0.0001007211394608,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,7.439246837748215e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,0.0001007206665235,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004777662979904,285.28045654296875,294.1499938964844,294.16326904296875,286.3696594238281,295.0509338378906,294.332275390625,284.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192389599978,7.446580685410708e-09,0.0010192315094172,-0.0185548104345798,0.0,0.0,0.0,-0.0085333157330751,60.0,6.6806488037109375,-0.0,-7.08290599504835e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,9.562918421579524e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,0.0001007026439765,299.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,7.437880412908271e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,0.0001007021783152,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28155517578125,0.0,0.0,0.0004776786663569,285.27789306640625,294.1499938964844,294.1363525390625,286.350830078125,295.0427551269531,294.3058166503906,284.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190510656684,7.426590009629308e-09,0.0010190436150878,-0.0185024682432413,0.0,0.0,0.0,-0.0085233189165592,60.0,6.65360689163208,-0.0,-7.080294039951698e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,9.559297905070709e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001006645106826,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.43506388971582e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001006640450214,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004774979024659,285.2727966308594,294.1499938964844,294.082275390625,286.3138122558594,295.0259094238281,294.2528381347656,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186635190621,7.385366984635766e-09,0.0010186560684815,-0.0183945335447788,0.0,0.0,0.0,-0.0085027059540152,60.0,6.5998969078063965,-0.0,-7.074909547100108e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,9.559297905070709e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001006645106826,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,7.43506388971582e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0001006640450214,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0004774979024659,285.2727966308594,294.1499938964844,294.082275390625,286.3138122558594,295.0259094238281,294.2528381347656,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186635190621,7.385366984635766e-09,0.0010186560684815,-0.0183945335447788,0.0,0.0,0.0,-0.0085027059540152,60.0,6.5998969078063965,-0.0,-7.074909547100108e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.555546421324834e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001006250022328,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.432145503116772e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001006245438475,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004773106193169,285.2677001953125,294.1499938964844,294.0278625488281,286.2777099609375,295.00836181640625,294.1998291015625,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182621190324,7.342666918930263e-09,0.0010182547848671,-0.0182827319949865,0.0,0.0,0.0,-0.008481353521347,60.0,6.546657085418701,-0.0,-7.069334628795333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,9.555546421324834e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845764160156,0.0,0.0,0.0001006250022328,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,7.432145503116772e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001006245438475,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0004773106193169,285.2677001953125,294.1499938964844,294.0278625488281,286.2777099609375,295.00836181640625,294.1998291015625,284.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182621190324,7.342666918930263e-09,0.0010182547848671,-0.0182827319949865,0.0,0.0,0.0,-0.008481353521347,60.0,6.546657085418701,-0.0,-7.069334628795333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.551658149575816e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001005840458674,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.429120159940794e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.000100583594758,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004771164967678,285.2626037597656,294.1499938964844,293.9730834960937,286.2426452636719,294.9901733398437,294.1466979980469,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178460506722,7.298415649614753e-09,0.0010178387165069,-0.0181668680161237,0.0,0.0,0.0,-0.0084592262282967,60.0,6.49383020401001,-0.0,-7.06356004798181e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.551658149575816e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,0.0001005840458674,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,7.429120159940794e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.000100583594758,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004771164967678,285.2626037597656,294.1499938964844,293.9730834960937,286.2426452636719,294.9901733398437,294.1466979980469,284.7110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178460506722,7.298415649614753e-09,0.0010178387165069,-0.0181668680161237,0.0,0.0,0.0,-0.0084592262282967,60.0,6.49383020401001,-0.0,-7.06356004798181e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.5475981652271e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001005412850645,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.425961666740477e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001005408412311,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004769138176925,285.2575378417969,294.1499938964844,293.9179382324219,286.208740234375,294.9713134765625,294.0933837890625,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174118215218,7.252225042719828e-09,0.0010174046037718,-0.018045924603939,0.0,0.0,0.0,-0.0084361284971237,60.0,6.441323280334473,-0.0,-7.057533935039828e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2754211425781,0.0,0.0,9.5475981652271e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0001005412850645,299.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,7.425961666740477e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0001005408412311,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,0.0004769138176925,285.2575378417969,294.1499938964844,293.9179382324219,286.208740234375,294.9713134765625,294.0933837890625,284.7269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174118215218,7.252225042719828e-09,0.0010174046037718,-0.018045924603939,0.0,0.0,0.0,-0.0084361284971237,60.0,6.441323280334473,-0.0,-7.057533935039828e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.545487409923226e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.000100519057014,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732849121094,0.0,0.0,7.424319483106956e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001005186131806,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0004768084327224,285.2550048828125,294.1499938964844,293.8902282714844,286.1922302246094,294.9616394042969,294.066650390625,284.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171860922127,7.228212695054026e-09,0.0010171788744628,-0.0179830528795719,0.0,0.0,0.0,-0.0084241218864917,60.0,6.415167331695557,-0.0,-7.054402573203333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.543311898596583e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001004961450234,299.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.422627822961658e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,0.000100495708466,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0004766998172271,285.25250244140625,294.1499938964844,293.8623962402344,286.1760559082031,294.9518127441406,294.0398864746094,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169534943997,7.203469376548811e-09,0.0010169462766498,-0.0179182644933462,0.0,0.0,0.0,-0.008411749266088,60.0,6.389060974121094,-0.0,-7.051176709182982e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.538732410874218e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001004479199764,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.419064786517993e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001004474834189,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004764711775351,285.2474670410156,294.1499938964844,293.8064270019531,286.1447448730469,294.9316711425781,293.98614501953125,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164639679715,7.151395031712582e-09,0.0010164567502215,-0.017781913280487,0.0,0.0,0.0,-0.0083857094869017,60.0,6.336939811706543,-0.0,-7.044389604971002e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.538732410874218e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,0.0001004479199764,299.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26763916015625,0.0,0.0,7.419064786517993e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0001004474834189,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,0.0004764711775351,285.2474670410156,294.1499938964844,293.8064270019531,286.1447448730469,294.9316711425781,293.98614501953125,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164639679715,7.151395031712582e-09,0.0010164567502215,-0.017781913280487,0.0,0.0,0.0,-0.0083857094869017,60.0,6.336939811706543,-0.0,-7.044389604971002e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.5337993116118e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001003959623631,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.415227446472272e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001003955330816,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0004762248718179,285.24249267578125,294.1499938964844,293.75,286.1148376464844,294.910888671875,293.9321594238281,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159367229789,7.095314114025086e-09,0.0010159296216443,-0.0176350716501474,0.0,0.0,0.0,-0.0083576664328575,60.0,6.28486442565918,-0.0,-7.037083804561918e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26416015625,0.0,0.0,9.5337993116118e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2656555175781,0.0,0.0,0.0001003959623631,299.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,7.415227446472272e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,0.0001003955330816,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.0004762248718179,285.24249267578125,294.1499938964844,293.75,286.1148376464844,294.910888671875,293.9321594238281,284.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159367229789,7.095314114025086e-09,0.0010159296216443,-0.0176350716501474,0.0,0.0,0.0,-0.0083576664328575,60.0,6.28486442565918,-0.0,-7.037083804561918e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.529020462650806e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001003456272883,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.411509432131425e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001003452052827,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.000475986249512,285.237548828125,294.1499938964844,293.6933288574219,286.0859680175781,294.88946533203125,293.8778991699219,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154258925467,7.040974914218623e-09,0.0010154187912121,-0.0174927879124879,0.0,0.0,0.0,-0.0083304941654205,60.0,6.232964515686035,-0.0,-7.03000821999922e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.529020462650806e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0001003456272883,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.411509432131425e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0001003452052827,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.000475986249512,285.237548828125,294.1499938964844,293.6933288574219,286.0859680175781,294.88946533203125,293.8778991699219,284.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154258925467,7.040974914218623e-09,0.0010154187912121,-0.0174927879124879,0.0,0.0,0.0,-0.0083304941654205,60.0,6.232964515686035,-0.0,-7.03000821999922e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.524932829663156e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.000100302582723,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,7.408329838654026e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001003021679935,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004757822025567,285.232666015625,294.1499938964844,293.6366577148437,286.0575256347656,294.8674011230469,293.82342529296875,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149888694286,6.9944872116423085e-09,0.001014981768094,-0.0173710621893405,0.0,0.0,0.0,-0.0083072483539581,60.0,6.181790351867676,-0.0,-7.023958659146956e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,9.524932829663156e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581481933594,0.0,0.0,0.000100302582723,299.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,7.408329838654026e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001003021679935,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0004757822025567,285.232666015625,294.1499938964844,293.6366577148437,286.0575256347656,294.8674011230469,293.82342529296875,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149888694286,6.9944872116423085e-09,0.001014981768094,-0.0173710621893405,0.0,0.0,0.0,-0.0083072483539581,60.0,6.181790351867676,-0.0,-7.023958659146956e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548217773437,0.0,0.0,9.523140033707024e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.000100283701613,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,7.406935037579387e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001002832868834,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0004756926791742,285.230224609375,294.1499938964844,293.6083374023437,286.0434875488281,294.8561096191406,293.79608154296875,284.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147970169782,6.974084865163377e-09,0.0010147900320589,-0.0173176415264606,0.0,0.0,0.0,-0.0082970457151532,60.0,6.156565189361572,-0.0,-7.021304071486156e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.521473111817612e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001002661374513,299.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,7.40563846193254e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528991699219,0.0,0.0,0.0001002657299977,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451171875,0.0,0.0,0.0004756094422191,285.2278137207031,294.1499938964844,293.5799865722656,286.029541015625,294.8446960449219,293.7686767578125,284.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146185522899,6.955105824602015e-09,0.0010146115673705,-0.0172679461538791,0.0,0.0,0.0,-0.0082875555381178,60.0,6.131536960601807,-0.0,-7.01883493547939e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.518575825495644e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001002356293611,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.403384370263666e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001002352219074,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004754648543894,285.2229919433594,294.1499938964844,293.5233459472656,286.0019836425781,294.8213806152344,293.7137451171875,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143084218725,6.922115769469883e-09,0.0010143015533685,-0.0171815622597932,0.0,0.0,0.0,-0.0082710590213537,60.0,6.082031726837158,-0.0,-7.01454467844087e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.518575825495644e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001002356293611,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,7.403384370263666e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0001002352219074,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,0.0004754648543894,285.2229919433594,294.1499938964844,293.5233459472656,286.0019836425781,294.8213806152344,293.7137451171875,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143084218725,6.922115769469883e-09,0.0010143015533685,-0.0171815622597932,0.0,0.0,0.0,-0.0082710590213537,60.0,6.082031726837158,-0.0,-7.01454467844087e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.51624460867606e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001002110657282,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.40157047403045e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001002106655505,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004753484681714,285.21826171875,294.1499938964844,293.4666748046875,285.97479248046875,294.7975158691406,293.6585998535156,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140584781765,6.895529924832999e-09,0.0010140516096726,-0.0171119477599859,0.0,0.0,0.0,-0.008257764391601,60.0,6.033242225646973,-0.0,-7.011088598574133e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.51624460867606e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0001002110657282,299.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,7.40157047403045e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.0001002106655505,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004753484681714,285.21826171875,294.1499938964844,293.4666748046875,285.97479248046875,294.7975158691406,293.6585998535156,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140584781765,6.895529924832999e-09,0.0010140516096726,-0.0171119477599859,0.0,0.0,0.0,-0.008257764391601,60.0,6.033242225646973,-0.0,-7.011088598574133e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.514451812719926e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001001921846182,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.400175672955811e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001001917917164,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004752590321004,285.2135314941406,294.1499938964844,293.4100036621094,285.9479675292969,294.7731018066406,293.603271484375,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138660436496,6.875058744526541e-09,0.0010138591751456,-0.0170583426952362,0.0,0.0,0.0,-0.0082475282251834,60.0,5.98517656326294,-0.0,-7.008427616028713e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.514451812719926e-05,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001001921846182,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.400175672955811e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001001917917164,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,0.0004752590321004,285.2135314941406,294.1499938964844,293.4100036621094,285.9479675292969,294.7731018066406,293.603271484375,284.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138660436496,6.875058744526541e-09,0.0010138591751456,-0.0170583426952362,0.0,0.0,0.0,-0.0082475282251834,60.0,5.98517656326294,-0.0,-7.008427616028713e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.513175609754398e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001001787459244,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.399182504741475e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001001783530227,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004751953820232,285.2088928222656,294.1499938964844,293.35333251953125,285.9214782714844,294.7480773925781,293.5477600097656,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137285571545,6.8604437686303754e-09,0.0010137216886505,-0.0170200746506452,0.0,0.0,0.0,-0.0082402201369404,60.0,5.937773704528809,-0.0,-7.006528335296025e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.513175609754398e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0001001787459244,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.399182504741475e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0001001783530227,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0004751953820232,285.2088928222656,294.1499938964844,293.35333251953125,285.9214782714844,294.7480773925781,293.5477600097656,284.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137285571545,6.8604437686303754e-09,0.0010137216886505,-0.0170200746506452,0.0,0.0,0.0,-0.0082402201369404,60.0,5.937773704528809,-0.0,-7.006528335296025e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.512722317595036e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379150390625,0.0,0.0,0.0001001739656203,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.398829620797187e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364807128906,0.0,0.0,0.0001001735799945,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004751727683469,285.2065734863281,294.1499938964844,293.32501220703125,285.9083557128906,294.7353515625,293.5198974609375,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013679546304,6.855229717217526e-09,0.0010136726778,-0.0170064214617013,0.0,0.0,0.0,-0.0082376124337315,60.0,5.914317607879639,-0.0,-7.00585047752611e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.512383257970214e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0001001703931251,299.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.398565503535792e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23468017578125,0.0,0.0,0.0001001700074994,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,0.0004751558881253,285.20428466796875,294.1499938964844,293.2966613769531,285.89532470703125,294.7225036621094,293.4920349121094,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136427590623,6.8513146267434885e-09,0.0010136358905583,-0.0169961694628,0.0,0.0,0.0,-0.0082356547936797,60.0,5.891007423400879,-0.0,-7.005341728927307e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.51202237047255e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001001665877993,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.398284651571885e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001001662094495,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004751379601657,285.19976806640625,294.1499938964844,293.239990234375,285.8694152832031,294.6963806152344,293.4361267089844,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136029450222,6.847077127503098e-09,0.0010135960765182,-0.016985073685646,0.0,0.0,0.0,-0.0082335360348224,60.0,5.84478235244751,-0.0,-7.004791058307094e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311706542969,0.0,0.0,9.51202237047255e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001001665877993,299.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.398284651571885e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,0.0001001662094495,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,0.0004751379601657,285.19976806640625,294.1499938964844,293.239990234375,285.8694152832031,294.6963806152344,293.4361267089844,284.8670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136029450222,6.847077127503098e-09,0.0010135960765182,-0.016985073685646,0.0,0.0,0.0,-0.0082335360348224,60.0,5.84478235244751,-0.0,-7.004791058307094e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.512028191238642e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001001666460069,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.398288289550692e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001001662676571,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004751383385155,285.1952819824219,294.1499938964844,293.1833190917969,285.8437805175781,294.6697082519531,293.3800354003906,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013602130115,6.8469998559805845e-09,0.001013595261611,-0.0169848706573247,0.0,0.0,0.0,-0.0082334969192743,60.0,5.799072265625,-0.0,-7.004781110708791e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,9.512028191238642e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001001666460069,299.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,7.398288289550692e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,0.0001001662676571,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0004751383385155,285.1952819824219,294.1499938964844,293.1833190917969,285.8437805175781,294.6697082519531,293.3800354003906,284.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013602130115,6.8469998559805845e-09,0.001013595261611,-0.0169848706573247,0.0,0.0,0.0,-0.0082334969192743,60.0,5.799072265625,-0.0,-7.004781110708791e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.512317774351686e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001001696946332,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.39851311664097e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001001693235593,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004751529195345,285.1908569335937,294.1499938964844,293.1266784667969,285.8183898925781,294.6424865722656,293.3238220214844,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136316996067,6.850140454872644e-09,0.0010136248311027,-0.0169930942356586,0.0,0.0,0.0,-0.0082350671291351,60.0,5.753803730010986,-0.0,-7.005188962239117e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22412109375,0.0,0.0,9.512317774351686e-05,298.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0001001696946332,299.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,7.39851311664097e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001001693235593,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004751529195345,285.1908569335937,294.1499938964844,293.1266784667969,285.8183898925781,294.6424865722656,293.3238220214844,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136316996067,6.850140454872644e-09,0.0010136248311027,-0.0169930942356586,0.0,0.0,0.0,-0.0082350671291351,60.0,5.753803730010986,-0.0,-7.005188962239117e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
