time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255780,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.512758697383106e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001001743294182,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.398855814244598e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001001739656203,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004751750093419,285.1864929199219,294.1499938964844,293.07000732421875,285.7931823730469,294.6147155761719,293.2674255371094,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136773344129,6.854996570382354e-09,0.0010136704659089,-0.0170058105140924,0.0,0.0,0.0,-0.0082374960184097,60.0,5.708895206451416,-0.0,-7.005819924188472e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.512758697383106e-05,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001001743294182,299.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,7.398855814244598e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001001739656203,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004751750093419,285.1864929199219,294.1499938964844,293.07000732421875,285.7931823730469,294.6147155761719,293.2674255371094,284.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136773344129,6.854996570382354e-09,0.0010136704659089,-0.0170058105140924,0.0,0.0,0.0,-0.0082374960184097,60.0,5.708895206451416,-0.0,-7.005819924188472e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.512907126918436e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001001758864731,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,7.398970774374902e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.0001001755226752,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119445800781,0.0,0.0,0.0004751824890263,285.1843566894531,294.1499938964844,293.0416564941406,285.7806701660156,294.6006164550781,293.2391967773437,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136924684047,6.85660861421411e-09,0.0010136855999007,-0.0170100312680006,0.0,0.0,0.0,-0.0082383016124367,60.0,5.686527729034424,-0.0,-7.006029534295521e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171936035156,0.0,0.0,9.512912220088764e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,0.0001001759374048,299.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.39897441235371e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0001001755808829,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004751827800646,285.1822204589844,294.1499938964844,293.0133361816406,285.7681579589844,294.5863952636719,293.2109680175781,284.8999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136923519894,6.856596179716234e-09,0.0010136855999007,-0.017009999603033,0.0,0.0,0.0,-0.0082382960245013,60.0,5.664165496826172,-0.0,-7.00602811321005e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.51227339101024e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.000100169207144,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.398476736852899e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0001001688506221,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004751509404741,285.177978515625,294.1499938964844,292.9566650390625,285.7433166503906,294.5575866699219,293.1544494628906,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136229684576,6.849214528870107e-09,0.0010136162163689,-0.0169906709343194,0.0,0.0,0.0,-0.0082346051931381,60.0,5.619313716888428,-0.0,-7.005068880516775e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.51227339101024e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2150573730469,0.0,0.0,0.000100169207144,299.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,7.398476736852899e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,0.0001001688506221,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0004751509404741,285.177978515625,294.1499938964844,292.9566650390625,285.7433166503906,294.5575866699219,293.1544494628906,284.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136229684576,6.849214528870107e-09,0.0010136162163689,-0.0169906709343194,0.0,0.0,0.0,-0.0082346051931381,60.0,5.619313716888428,-0.0,-7.005068880516775e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.51044203247875e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001001499185804,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.397052104352042e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0001001495693344,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004750595544464,285.173828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5282897949219,293.0980529785156,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013426692225,6.8283254606171795e-09,0.001013419823721,-0.0169359724968671,0.0,0.0,0.0,-0.0082241594791412,60.0,5.574069499969482,-0.0,-7.00235460726617e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.51044203247875e-05,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001001499185804,299.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,7.397052104352042e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0001001495693344,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004750595544464,285.173828125,294.1499938964844,292.8999938964844,285.7185974121094,294.5282897949219,293.0980529785156,284.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013426692225,6.8283254606171795e-09,0.001013419823721,-0.0169359724968671,0.0,0.0,0.0,-0.0082241594791412,60.0,5.574069499969482,-0.0,-7.00235460726617e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.507226786809042e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001001160489977,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.394550630124286e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001001157070277,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004748990177176,285.16973876953125,294.1499938964844,292.84332275390625,285.6940002441406,294.4984741210937,293.0418395996094,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130828013643,6.7917436119557806e-09,0.0010130760492756,-0.0168401822447776,0.0,0.0,0.0,-0.0082058673724532,60.0,5.528268337249756,-0.0,-6.997603207992142e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,9.507226786809042e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,0.0001001160489977,299.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,7.394550630124286e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20703125,0.0,0.0,0.0001001157070277,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,0.0004748990177176,285.16973876953125,294.1499938964844,292.84332275390625,285.6940002441406,294.4984741210937,293.0418395996094,284.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130828013643,6.7917436119557806e-09,0.0010130760492756,-0.0168401822447776,0.0,0.0,0.0,-0.0082058673724532,60.0,5.528268337249756,-0.0,-6.997603207992142e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.502661851001903e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001000679767457,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.390999235212803e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001000676274998,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004746710765175,285.1657409667969,294.1499938964844,292.7866516113281,285.66949462890625,294.4682006835937,292.9858703613281,284.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125951375812,6.739865554550306e-09,0.0010125883854925,-0.0167043376713991,0.0,0.0,0.0,-0.0081799263134598,60.0,5.481887340545654,-0.0,-6.990867262857138e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20379638671875,0.0,0.0,9.502661851001903e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,0.0001000679767457,299.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.390999235212803e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0001000676274998,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0004746710765175,285.1657409667969,294.1499938964844,292.7866516113281,285.66949462890625,294.4682006835937,292.9858703613281,284.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125951375812,6.739865554550306e-09,0.0010125883854925,-0.0167043376713991,0.0,0.0,0.0,-0.0081799263134598,60.0,5.481887340545654,-0.0,-6.990867262857138e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.499862062511966e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0001000384945655,299.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.388822268694639e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021179199219,0.0,0.0,0.0001000381525955,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0004745312908198,285.16375732421875,294.1499938964844,292.7583312988281,285.6572570800781,294.452880859375,292.9580078125,284.931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101229629945,6.70807276392793e-09,0.0010122895473614,-0.0166210867464542,0.0,0.0,0.0,-0.0081640277057886,60.0,5.458455562591553,-0.0,-6.986741141190579e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,9.496790153207256e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.000100006138382,299.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,7.38643211661838e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001000058036879,298.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,0.0004743778554257,285.1617736816406,294.1499938964844,292.7300109863281,285.6450500488281,294.4374389648437,292.93023681640625,284.9351501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119683574885,6.673185115602109e-09,0.0010119616053998,-0.016529731452465,0.0,0.0,0.0,-0.0081465831026434,60.0,5.434899806976318,-0.0,-6.98221427342105e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.489861986367032e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.993317507905886e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.381042814813554e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.99328403850086e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004740318690892,285.1579284667969,294.1499938964844,292.67333984375,285.6206359863281,294.4062194824219,292.8749694824219,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112288873642,6.594524926128997e-09,0.0010112222516909,-0.0163237545639276,0.0,0.0,0.0,-0.0081072496250271,60.0,5.387454986572266,-0.0,-6.972013721906478e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.489861986367032e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.993317507905886e-05,299.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,7.381042814813554e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.99328403850086e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004740318690892,285.1579284667969,294.1499938964844,292.67333984375,285.6206359863281,294.4062194824219,292.8749694824219,284.9415588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112288873642,6.594524926128997e-09,0.0010112222516909,-0.0163237545639276,0.0,0.0,0.0,-0.0081072496250271,60.0,5.387454986572266,-0.0,-6.972013721906478e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.482226596446708e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.985276847146451e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.375104178208858e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.985244105337188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004736505507025,285.15411376953125,294.1499938964844,292.6166687011719,285.59625244140625,294.3746643066406,292.82000732421875,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104140965268,6.5078578082022895e-09,0.0010104075772687,-0.0160968080163002,0.0,0.0,0.0,-0.00806391146034,60.0,5.339712142944336,-0.0,-6.960782883425054e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.482226596446708e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,9.985276847146451e-05,299.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.375104178208858e-05,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.985244105337188e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878356933594,0.0,0.0,0.0004736505507025,285.15411376953125,294.1499938964844,292.6166687011719,285.59625244140625,294.3746643066406,292.82000732421875,284.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104140965268,6.5078578082022895e-09,0.0010104075772687,-0.0160968080163002,0.0,0.0,0.0,-0.00806391146034,60.0,5.339712142944336,-0.0,-6.960782883425054e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.474157559452578e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.976779983844608e-05,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.368827937170863e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.976747242035344e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.000473247579066,285.1503601074219,294.1499938964844,292.5599975585937,285.5718688964844,294.3426818847656,292.7653503417969,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095530888065,6.4162750668117505e-09,0.0010095466859638,-0.0158569868654012,0.0,0.0,0.0,-0.008018116466701,60.0,5.291781425476074,-0.0,-6.94892534625069e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,9.474157559452578e-05,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19219970703125,0.0,0.0,9.976779983844608e-05,299.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,7.368827937170863e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.976747242035344e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.000473247579066,285.1503601074219,294.1499938964844,292.5599975585937,285.5718688964844,294.3426818847656,292.7653503417969,284.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095530888065,6.4162750668117505e-09,0.0010095466859638,-0.0158569868654012,0.0,0.0,0.0,-0.008018116466701,60.0,5.291781425476074,-0.0,-6.94892534625069e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.46605287026614e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.96824455796741e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.362523319898173e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.968211816158146e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.000472842802992,285.1466979980469,294.1499938964844,292.5033264160156,285.5474548339844,294.3102722167969,292.71099853515625,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086882393807,6.324284207437358e-09,0.0010086819529533,-0.0156160937622189,0.0,0.0,0.0,-0.0079721165820956,60.0,5.243888378143311,-0.0,-6.937025176512179e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879577636719,0.0,0.0,9.46605287026614e-05,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.96824455796741e-05,299.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.362523319898173e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1879272460937,0.0,0.0,9.968211816158146e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.000472842802992,285.1466979980469,294.1499938964844,292.5033264160156,285.5474548339844,294.3102722167969,292.71099853515625,284.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086882393807,6.324284207437358e-09,0.0010086819529533,-0.0156160937622189,0.0,0.0,0.0,-0.0079721165820956,60.0,5.243888378143311,-0.0,-6.937025176512179e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.462107846047728e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.964089986169712e-05,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,7.359455048572272e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,9.964057971956208e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0004726457991637,285.1448974609375,294.1499938964844,292.4750061035156,285.53521728515625,294.2939147949219,292.6839294433594,284.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082673979923,6.279512021478695e-09,0.0010082611115649,-0.0154988504946231,0.0,0.0,0.0,-0.0079497285187244,60.0,5.220030784606934,-0.0,-6.93123709538668e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.45829160627909e-05,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,9.960070747183636e-05,299.359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,7.356486457865685e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.960039460565896e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.000472455198178,285.1430969238281,294.1499938964844,292.4466552734375,285.5229797363281,294.2774658203125,292.65692138671875,284.965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078600607812,6.236192007236241e-09,0.0010078538907691,-0.0153854079544544,0.0,0.0,0.0,-0.0079280659556388,60.0,5.196261882781982,-0.0,-6.925638729171625e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.451221558265388e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.952625987352803e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.350987289100885e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.9525939731393e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004721021396107,285.1395874023437,294.1499938964844,292.3900146484375,285.4984436035156,294.2442626953125,292.6029663085937,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071055730804,6.155939757945816e-09,0.0010070995194837,-0.0151752512902021,0.0,0.0,0.0,-0.0078879361972212,60.0,5.149068832397461,-0.0,-6.915274042285091e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.451221558265388e-05,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.952625987352803e-05,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.350987289100885e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,9.9525939731393e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,0.0004721021396107,285.1395874023437,294.1499938964844,292.3900146484375,285.4984436035156,294.2442626953125,292.6029663085937,284.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071055730804,6.155939757945816e-09,0.0010070995194837,-0.0151752512902021,0.0,0.0,0.0,-0.0078879361972212,60.0,5.149068832397461,-0.0,-6.915274042285091e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.445207251701504e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,9.946290811058134e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.346308120759204e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.946260252036154e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004718017589766,285.1361389160156,294.1499938964844,292.3333435058594,285.47381591796875,294.21063232421875,292.5490417480469,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064635425806,6.0876450547198155e-09,0.0010064574889838,-0.0149964047595858,0.0,0.0,0.0,-0.0078537855297327,60.0,5.10250997543335,-0.0,-6.906459049105251e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,9.445207251701504e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,9.946290811058134e-05,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,7.346308120759204e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.946260252036154e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,0.0004718017589766,285.1361389160156,294.1499938964844,292.3333435058594,285.47381591796875,294.21063232421875,292.5490417480469,284.9767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064635425806,6.0876450547198155e-09,0.0010064574889838,-0.0149964047595858,0.0,0.0,0.0,-0.0078537855297327,60.0,5.10250997543335,-0.0,-6.906459049105251e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.440590656595305e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.941429743776098e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.342717435676605e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.941399184754118e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004715712566394,285.1327819824219,294.1499938964844,292.27667236328125,285.4490966796875,294.1766052246094,292.4950256347656,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059705236926,6.035206556731509e-09,0.0010059644700959,-0.0148590812459588,0.0,0.0,0.0,-0.0078275641426444,60.0,5.056756019592285,-0.0,-6.899695392803551e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17608642578125,0.0,0.0,9.440590656595305e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.941429743776098e-05,299.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,7.342717435676605e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176025390625,0.0,0.0,9.941399184754118e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,0.0004715712566394,285.1327819824219,294.1499938964844,292.27667236328125,285.4490966796875,294.1766052246094,292.4950256347656,284.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059705236926,6.035206556731509e-09,0.0010059644700959,-0.0148590812459588,0.0,0.0,0.0,-0.0078275641426444,60.0,5.056756019592285,-0.0,-6.899695392803551e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.437713742954656e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.93839930742979e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.340479351114482e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.938369476003572e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0004714276001323,285.1294860839844,294.1499938964844,292.2200012207031,285.4242248535156,294.1421813964844,292.4407653808594,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005662837997,6.002479846500819e-09,0.0010056567844003,-0.0147733781486749,0.0,0.0,0.0,-0.0078111989423632,60.0,5.0119709968566895,-0.0,-6.895475479495873e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.437713742954656e-05,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742858886719,0.0,0.0,9.93839930742979e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17303466796875,0.0,0.0,7.340479351114482e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.938369476003572e-05,298.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,0.0004714276001323,285.1294860839844,294.1499938964844,292.2200012207031,285.4242248535156,294.1421813964844,292.4407653808594,284.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005662837997,6.002479846500819e-09,0.0010056567844003,-0.0147733781486749,0.0,0.0,0.0,-0.0078111989423632,60.0,5.0119709968566895,-0.0,-6.895475479495873e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,9.43696140893735e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,9.937606955645606e-05,299.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,7.33989363652654e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.937577124219388e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,0.000471390056191,285.1278381347656,294.1499938964844,292.1916809082031,285.4117126464844,294.12481689453125,292.4135437011719,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055820457637,5.9938942698067885e-09,0.0010055761085823,-0.0147508950904011,0.0,0.0,0.0,-0.0078069055452942,60.0,4.98997688293457,-0.0,-6.894368453913557e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.436783875571564e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,9.93741996353492e-05,299.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,7.33975539333187e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,9.937390132108705e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0004713812377303,285.1262512207031,294.1499938964844,292.163330078125,285.3992004394531,294.1073608398437,292.3861694335937,284.9924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055626044049,5.991827922713355e-09,0.0010055566672235,-0.01474548317492,0.0,0.0,0.0,-0.0078058722428977,60.0,4.9682698249816895,-0.0,-6.894102000387647e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.438359847990796e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.939079609466717e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,7.34098139218986e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.939049778040498e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004714600217994,285.12310791015625,294.1499938964844,292.1066589355469,285.3739929199219,294.0721130371094,292.3309936523437,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057294275611,6.0095830534123715e-09,0.0010057234903797,-0.0147919794544577,0.0,0.0,0.0,-0.0078147500753402,60.0,4.925839424133301,-0.0,-6.896391369082266e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.438359847990796e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,9.939079609466717e-05,299.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,7.34098139218986e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.939049778040498e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619873046875,0.0,0.0,0.0004714600217994,285.12310791015625,294.1499938964844,292.1066589355469,285.3739929199219,294.0721130371094,292.3309936523437,284.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057294275611,6.0095830534123715e-09,0.0010057234903797,-0.0147919794544577,0.0,0.0,0.0,-0.0078147500753402,60.0,4.925839424133301,-0.0,-6.896391369082266e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.442441660212352e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.943376790033652e-05,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.344155164901167e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.943348413798958e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004716639814432,285.1200256347656,294.1499938964844,292.04998779296875,285.3486022949219,294.0364685058594,292.2751770019531,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.055735024546038e-09,0.0010061571374535,-0.0149128409102559,0.0,0.0,0.0,-0.0078378273174166,60.0,4.884723663330078,-0.0,-6.902342875036993e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.442441660212352e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.943376790033652e-05,299.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,7.344155164901167e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,9.943348413798958e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0004716639814432,285.1200256347656,294.1499938964844,292.04998779296875,285.3486022949219,294.0364685058594,292.2751770019531,285.0024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061631910502,6.055735024546038e-09,0.0010061571374535,-0.0149128409102559,0.0,0.0,0.0,-0.0078378273174166,60.0,4.884723663330078,-0.0,-6.902342875036993e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.451383084524424e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.952792606782168e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.351109525188804e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.952764230547471e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004721106961369,285.11700439453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0003967285156,292.2182922363281,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071147698909,6.156973597626347e-09,0.0010071085998788,-0.0151779577136039,0.0,0.0,0.0,-0.0078884502872824,60.0,4.845510005950928,-0.0,-6.915407624319414e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
