time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258120,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.451383084524424e-05,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.952792606782168e-05,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620788574219,0.0,0.0,7.351109525188804e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,9.952764230547471e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0004721106961369,285.11700439453125,294.1499938964844,291.9930114746094,285.3231201171875,294.0003967285156,292.2182922363281,285.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071147698909,6.156973597626347e-09,0.0010071085998788,-0.0151779577136039,0.0,0.0,0.0,-0.0078884502872824,60.0,4.845510005950928,-0.0,-6.915407624319414e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.46676154853776e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.968986705644056e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.36307047191076e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.96895832940936e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004728789499495,285.11407470703125,294.1499938964844,291.9354248046875,285.29766845703125,293.9638366699219,292.1597900390625,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087522678077,6.331176027885021e-09,0.0010087459813803,-0.0156341418623924,0.0,0.0,0.0,-0.0079755587503314,60.0,4.8088459968566895,-0.0,-6.937916197102822e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.46676154853776e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,9.968986705644056e-05,299.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,7.36307047191076e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.96895832940936e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0004728789499495,285.11407470703125,294.1499938964844,291.9354248046875,285.29766845703125,293.9638366699219,292.1597900390625,285.0119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087522678077,6.331176027885021e-09,0.0010087459813803,-0.0156341418623924,0.0,0.0,0.0,-0.0079755587503314,60.0,4.8088459968566895,-0.0,-6.937916197102822e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.47666194406338e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.979411697713658e-05,299.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,7.370769890258089e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,9.979383321478964e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0004733735113404,285.11260986328125,294.1499938964844,291.90643310546875,285.28497314453125,293.9454040527344,292.1298522949219,285.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098064085468,6.4433343105463345e-09,0.0010098000057041,-0.0159278456121683,0.0,0.0,0.0,-0.0080316411331295,60.0,4.791434288024902,-0.0,-6.952427611395251e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570129394531,0.0,0.0,9.488285286352038e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15802001953125,0.0,0.0,9.991652041208e-05,299.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,7.379810267593712e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.991623664973304e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1516418457031,0.0,0.0,0.0004739541618619,285.1111755371094,294.1499938964844,291.8772888183594,285.27227783203125,293.9268798828125,292.0994567871094,285.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110443690791,6.5750267452813205e-09,0.0010110377334058,-0.0162726994603872,0.0,0.0,0.0,-0.0080974930897355,60.0,4.774689197540283,-0.0,-6.96948632139538e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.51696274569258e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001002185017568,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.402114715659991e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001002182252705,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004753867106046,285.1083679199219,294.1499938964844,291.8187255859375,285.2469482421875,293.889404296875,292.036865234375,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140992235392,6.899966376039401e-09,0.0010140922386199,-0.0171235650777816,0.0,0.0,0.0,-0.0082599781453609,60.0,4.743527412414551,-0.0,-7.01166555927557e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.51696274569258e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,0.0001002185017568,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.402114715659991e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001002182252705,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,0.0004753867106046,285.1083679199219,294.1499938964844,291.8187255859375,285.2469482421875,293.889404296875,292.036865234375,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140992235392,6.899966376039401e-09,0.0010140922386199,-0.0171235650777816,0.0,0.0,0.0,-0.0082599781453609,60.0,4.743527412414551,-0.0,-7.01166555927557e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.552039409754798e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001005878730211,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.429395918734372e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001005875965347,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004771389067173,285.1055908203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8514099121094,291.9720764160156,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178356897085,7.297437321085454e-09,0.0010178283555433,-0.0181643068790435,0.0,0.0,0.0,-0.008458730764687,60.0,4.715073585510254,-0.0,-7.063432150289374e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,9.552039409754798e-05,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0001005878730211,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,7.429395918734372e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518859863281,0.0,0.0,0.0001005875965347,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,0.0004771389067173,285.1055908203125,294.1499938964844,291.7597351074219,285.2216491699219,293.8514099121094,291.9720764160156,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178356897085,7.297437321085454e-09,0.0010178283555433,-0.0181643068790435,0.0,0.0,0.0,-0.008458730764687,60.0,4.715073585510254,-0.0,-7.063432150289374e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.593788854544982e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.000101027508208,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.461867789970711e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001010272389976,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004792243998963,285.1029052734375,294.1499938964844,291.7004089355469,285.1963806152344,293.8128967285156,291.90509033203125,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222831042483,7.77054154355028e-09,0.0010222753044217,-0.019403014332056,0.0,0.0,0.0,-0.0086953034624457,60.0,4.689390659332275,-0.0,-7.125297685206533e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,9.593788854544982e-05,298.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.000101027508208,299.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,7.461867789970711e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001010272389976,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004792243998963,285.1029052734375,294.1499938964844,291.7004089355469,285.1963806152344,293.8128967285156,291.90509033203125,285.0300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222831042483,7.77054154355028e-09,0.0010222753044217,-0.019403014332056,0.0,0.0,0.0,-0.0086953034624457,60.0,4.689390659332275,-0.0,-7.125297685206533e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.641078213462606e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.000101525489299,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.498647755710408e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001015252128127,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004815866413991,285.1002502441406,294.1499938964844,291.64080810546875,285.17120361328125,293.7738037109375,291.83624267578125,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273209773004,8.306445309358423e-09,0.0010273127118125,-0.020806036889553,0.0,0.0,0.0,-0.0089632784947752,60.0,4.666079998016357,-0.0,-7.195700391093851e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470031738281,0.0,0.0,9.641078213462606e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,0.000101525489299,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,7.498647755710408e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469421386719,0.0,0.0,0.0001015252128127,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0004815866413991,285.1002502441406,294.1499938964844,291.64080810546875,285.17120361328125,293.7738037109375,291.83624267578125,285.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273209773004,8.306445309358423e-09,0.0010273127118125,-0.020806036889553,0.0,0.0,0.0,-0.0089632784947752,60.0,4.666079998016357,-0.0,-7.195700391093851e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.66638108366169e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,0.0001017919348669,299.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,7.518327765865251e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0001017916656564,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.000482850591652,285.09893798828125,294.1499938964844,291.6109313964844,285.1586608886719,293.7540588378906,291.8013000488281,285.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300164576619,8.59319015944493e-09,0.0010300078429281,-0.0215567015111446,0.0,0.0,0.0,-0.0091066630557179,60.0,4.655125141143799,-0.0,-7.233513343862796e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445617675781,0.0,0.0,9.692704043118285e-05,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001020691343001,299.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.538801582995802e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,0.0001020688650896,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0004841655027121,285.09765625,294.1499938964844,291.5810241699219,285.1460876464844,293.7341613769531,291.7659912109375,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328210191801,8.89150442162645e-09,0.0010328121716156,-0.0223376136273145,0.0,0.0,0.0,-0.0092558339238166,60.0,4.6446213722229,-0.0,-7.272956281667575e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.746768773766236e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001026384561555,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.580851524835452e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001026381869451,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004868661635555,285.0951232910156,294.1499938964844,291.5210876464844,285.1210632324219,293.69390869140625,291.6949157714844,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,9.504204534493964e-09,0.0010385713540017,-0.0239413846284151,0.0,0.0,0.0,-0.0095622111111879,60.0,4.624298095703125,-0.0,-7.354303477313806e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.746768773766236e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0001026384561555,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.580851524835452e-05,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001026381869451,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004868661635555,285.0951232910156,294.1499938964844,291.5210876464844,285.1210632324219,293.69390869140625,291.6949157714844,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385809000581,9.504204534493964e-09,0.0010385713540017,-0.0239413846284151,0.0,0.0,0.0,-0.0095622111111879,60.0,4.624298095703125,-0.0,-7.354303477313806e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.80057448032312e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001032050568028,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.622700650244951e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001032047948683,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004895539605058,285.0926208496094,294.1499938964844,291.46112060546875,285.0960998535156,293.6531982421875,291.62371826171875,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443134233355,1.0113982540360666e-08,0.0010443032952025,-0.0255373250693082,0.0,0.0,0.0,-0.0098671279847621,60.0,4.603995800018311,-0.0,-7.435711069092579e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.80057448032312e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001032050568028,299.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,7.622700650244951e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,0.0001032047948683,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0004895539605058,285.0926208496094,294.1499938964844,291.46112060546875,285.0960998535156,293.6531982421875,291.62371826171875,285.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443134233355,1.0113982540360666e-08,0.0010443032952025,-0.0255373250693082,0.0,0.0,0.0,-0.0098671279847621,60.0,4.603995800018311,-0.0,-7.435711069092579e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.854975360212848e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001037779220496,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.665011798962951e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001037776601151,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004922714433632,285.0902099609375,294.1499938964844,291.401123046875,285.0711975097656,293.6118469238281,291.5528869628906,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501090437173,1.0730501820432892e-08,0.0010500983335077,-0.0271507129073143,0.0,0.0,0.0,-0.0101754143834114,60.0,4.583276271820068,-0.0,-7.518473665868441e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,9.854975360212848e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138427734375,0.0,0.0,0.0001037779220496,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.665011798962951e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0001037776601151,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0004922714433632,285.0902099609375,294.1499938964844,291.401123046875,285.0711975097656,293.6118469238281,291.5528869628906,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501090437173,1.0730501820432892e-08,0.0010500983335077,-0.0271507129073143,0.0,0.0,0.0,-0.0101754143834114,60.0,4.583276271820068,-0.0,-7.518473665868441e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.893813694361596e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001041869036271,299.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.695218664593995e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001041866416926,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004942115047015,285.0878601074219,294.1499938964844,291.3411865234375,285.0464172363281,293.5698547363281,291.4834289550781,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542470263317,1.1170621760925314e-08,0.0010542358504608,-0.0283023472875356,0.0,0.0,0.0,-0.0103954952210187,60.0,4.558248996734619,-0.0,-7.577835958727519e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.893813694361596e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001041869036271,299.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,7.695218664593995e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,0.0001041866416926,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,0.0004942115047015,285.0878601074219,294.1499938964844,291.3411865234375,285.0464172363281,293.5698547363281,291.4834289550781,285.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542470263317,1.1170621760925314e-08,0.0010542358504608,-0.0283023472875356,0.0,0.0,0.0,-0.0103954952210187,60.0,4.558248996734619,-0.0,-7.577835958727519e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,9.8977041488979e-05,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001042278672684,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13397216796875,0.0,0.0,7.698244735365734e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,0.0001042276126099,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004944058600813,285.0867004394531,294.1499938964844,291.311279296875,285.0340881347656,293.5487670898437,291.449951171875,285.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546629782766,1.1214667416936665e-08,0.0010546518024057,-0.0284175928682088,0.0,0.0,0.0,-0.0104175303131341,60.0,4.540541172027588,-0.0,-7.583789596310454e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1330261230469,0.0,0.0,9.892324305837974e-05,298.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0001041712166625,299.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.694060332141817e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0001041709620039,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282958984375,0.0,0.0,0.0004941371735185,285.0855712890625,294.1499938964844,291.2814025878906,285.0217590332031,293.5275573730469,291.4173278808594,285.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540898656472,1.1153639789540648e-08,0.0010540786897763,-0.0282579120248556,0.0,0.0,0.0,-0.0103870164602994,60.0,4.519262313842773,-0.0,-7.575540905691015e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.870198118733242e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001039382186718,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.676850509596989e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001039379640133,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004930320428684,285.0833740234375,294.1499938964844,291.2218322753906,284.9971923828125,293.4850158691406,291.3544006347656,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517303599044,1.0902742708651658e-08,0.0010517195332795,-0.0276014152914285,0.0,0.0,0.0,-0.0102615524083375,60.0,4.469365119934082,-0.0,-7.541677149447423e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.870198118733242e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,0.0001039382186718,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.676850509596989e-05,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0001039379640133,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,0.0004930320428684,285.0833740234375,294.1499938964844,291.2218322753906,284.9971923828125,293.4850158691406,291.3544006347656,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517303599044,1.0902742708651658e-08,0.0010517195332795,-0.0276014152914285,0.0,0.0,0.0,-0.0102615524083375,60.0,4.469365119934082,-0.0,-7.541677149447423e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.840165148489176e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001036219473462,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.653491047676653e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001036216999636,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004915319150313,285.08123779296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4423217773437,291.2936706542969,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485297534614,1.0562223096144407e-08,0.0010485191596671,-0.0267103556543588,0.0,0.0,0.0,-0.0100912805646657,60.0,4.4140167236328125,-0.0,-7.495837905935333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.840165148489176e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12957763671875,0.0,0.0,0.0001036219473462,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,7.653491047676653e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,0.0001036216999636,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004915319150313,285.08123779296875,294.1499938964844,291.1625061035156,284.9727783203125,293.4423217773437,291.2936706542969,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485297534614,1.0562223096144407e-08,0.0010485191596671,-0.0267103556543588,0.0,0.0,0.0,-0.0100912805646657,60.0,4.4140167236328125,-0.0,-7.495837905935333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.79743417701684e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001031719657476,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.620255200890824e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.000103171718365,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004893974401056,285.07916259765625,294.1499938964844,291.103515625,284.948486328125,293.3995056152344,291.2357788085937,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439759353175,1.007777772343843e-08,0.0010439658071845,-0.0254425685852766,0.0,0.0,0.0,-0.0098490379750728,60.0,4.352772235870361,-0.0,-7.430864457091958e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.79743417701684e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,0.0001031719657476,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,7.620255200890824e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,0.000103171718365,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004893974401056,285.07916259765625,294.1499938964844,291.103515625,284.948486328125,293.3995056152344,291.2357788085937,285.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439759353175,1.007777772343843e-08,0.0010439658071845,-0.0254425685852766,0.0,0.0,0.0,-0.0098490379750728,60.0,4.352772235870361,-0.0,-7.430864457091958e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.74676149780862e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001026383470161,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.580842793686315e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001026381069095,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004868663090746,285.0771789550781,294.1499938964844,291.044921875,284.9243469238281,293.3565979003906,291.1802062988281,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385757777839,9.503316356074263e-09,0.0010385662317276,-0.0239390563219785,0.0,0.0,0.0,-0.0095617827028036,60.0,4.287903785705566,-0.0,-7.354184816676934e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.74676149780862e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,0.0001026383470161,299.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.580842793686315e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.0001026381069095,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0004868663090746,285.0771789550781,294.1499938964844,291.044921875,284.9243469238281,293.3565979003906,291.1802062988281,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385757777839,9.503316356074263e-09,0.0010385662317276,-0.0239390563219785,0.0,0.0,0.0,-0.0095617827028036,60.0,4.287903785705566,-0.0,-7.354184816676934e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.71970657701604e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,0.0001023534496198,299.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.559799996670336e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001023532095132,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.000485514930915,285.0762023925781,294.1499938964844,291.01580810546875,284.9123229980469,293.33514404296875,291.153076171875,285.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356924030929,9.196616801432356e-09,0.0010356832062825,-0.0231362767517566,0.0,0.0,0.0,-0.0094084190204739,60.0,4.254724502563477,-0.0,-7.313408190157136e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.69186658039689e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001020602794596,299.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.538146746810526e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.000102060046629,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,0.000484124320792,285.07525634765625,294.1499938964844,290.9867858886719,284.9003601074219,293.31365966796875,291.1264953613281,285.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327255586162,8.881015922668212e-09,0.0010327167110517,-0.0223101545125246,0.0,0.0,0.0,-0.0092506054788827,60.0,4.221164226531982,-0.0,-7.271567170619164e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.63652491918765e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001014774970826,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.495102181565017e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001014772715279,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004813599516637,285.07342529296875,294.1499938964844,290.92919921875,284.8765563964844,293.27069091796875,291.07489013671875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268276091665,8.253648431377769e-09,0.0010268194600939,-0.020667815580964,0.0,0.0,0.0,-0.0089368931949138,60.0,4.15403938293457,-0.0,-7.18874915150991e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.63652491918765e-05,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001014774970826,299.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.495102181565017e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001014772715279,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,0.0004813599516637,285.07342529296875,294.1499938964844,290.92919921875,284.8765563964844,293.27069091796875,291.07489013671875,285.0822448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268276091665,8.253648431377769e-09,0.0010268194600939,-0.020667815580964,0.0,0.0,0.0,-0.0089368931949138,60.0,4.15403938293457,-0.0,-7.18874915150991e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.583777864463627e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001009220432024,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.454075966961682e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009218103718,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004787252109963,285.0716552734375,294.1499938964844,290.8722229003906,284.8529663085937,293.22772216796875,291.0250549316406,285.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212062625214,7.655693856634116e-09,0.0010211985791102,-0.0191023182123899,0.0,0.0,0.0,-0.0086378883570432,60.0,4.088023662567139,-0.0,-7.110254784947756e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.583777864463627e-05,298.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0001009220432024,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,7.454075966961682e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.0001009218103718,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004787252109963,285.0716552734375,294.1499938964844,290.8722229003906,284.8529663085937,293.22772216796875,291.0250549316406,285.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212062625214,7.655693856634116e-09,0.0010211985791102,-0.0191023182123899,0.0,0.0,0.0,-0.0086378883570432,60.0,4.088023662567139,-0.0,-7.110254784947756e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
