time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260460,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.536418656352907e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001004233199637,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.417240703944117e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.000100423094409,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004763595934491,285.0699768066406,294.1499938964844,290.8158874511719,284.8295593261719,293.1846923828125,290.9767150878906,285.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161587269976,7.118817979545611e-09,0.001016151625663,-0.017696613445878,0.0,0.0,0.0,-0.008369424380362,60.0,4.024571418762207,-0.0,-7.040144822667571e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.536418656352907e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11798095703125,0.0,0.0,0.0001004233199637,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,7.417240703944117e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,0.000100423094409,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0004763595934491,285.0699768066406,294.1499938964844,290.8158874511719,284.8295593261719,293.1846923828125,290.9767150878906,285.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161587269976,7.118817979545611e-09,0.001016151625663,-0.017696613445878,0.0,0.0,0.0,-0.008369424380362,60.0,4.024571418762207,-0.0,-7.040144822667571e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.495551057625562e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.99929616227746e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.385454227915034e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.999274334404618e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0004743182507809,285.0683288574219,294.1499938964844,290.76031494140625,284.806396484375,293.1416320800781,290.9296875,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118032805621,6.655527240440051e-09,0.0010117965284734,-0.0164834931492805,0.0,0.0,0.0,-0.0081377578899264,60.0,3.964543342590332,-0.0,-6.97992348364096e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,9.495551057625562e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.99929616227746e-05,299.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.385454227915034e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.999274334404618e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,0.0004743182507809,285.0683288574219,294.1499938964844,290.76031494140625,284.806396484375,293.1416320800781,290.9296875,285.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118032805621,6.655527240440051e-09,0.0010117965284734,-0.0164834931492805,0.0,0.0,0.0,-0.0081377578899264,60.0,3.964543342590332,-0.0,-6.97992348364096e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.477917774347588e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.980727190850304e-05,299.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.371739047812298e-05,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.98070536297746e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,0.0004734374524559,285.06756591796875,294.1499938964844,290.7328186035156,284.7948913574219,293.1200866699219,290.9065246582031,285.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099238716065,6.455620926715255e-09,0.0010099174687638,-0.0159600190818309,0.0,0.0,0.0,-0.0080377953127026,60.0,3.935981273651123,-0.0,-6.954018516580619e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.461763693252578e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,9.963716001948342e-05,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,7.359174924204126e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,9.9636941740755e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,0.0004726305487565,285.0667724609375,294.1499938964844,290.7055358886719,284.783447265625,293.0985412597656,290.8835144042969,285.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082018561661,6.272484753822027e-09,0.0010081955697387,-0.0154804475605487,0.0,0.0,0.0,-0.0079462174326181,60.0,3.9081976413726807,-0.0,-6.93032831122764e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.435707033844663e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.936276910593732e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.33890847186558e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.936255810316652e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004713290545623,285.0652770996094,294.1499938964844,290.651611328125,284.7607727050781,293.05535888671875,290.8378601074219,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054246522486,5.977075279162136e-09,0.0010054187150672,-0.0147068491205573,0.0,0.0,0.0,-0.0077984989620745,60.0,3.855781078338623,-0.0,-6.892200588026753e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.435707033844663e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.936276910593732e-05,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,7.33890847186558e-05,298.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,9.936255810316652e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004713290545623,285.0652770996094,294.1499938964844,290.651611328125,284.7607727050781,293.05535888671875,290.8378601074219,285.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054246522486,5.977075279162136e-09,0.0010054187150672,-0.0147068491205573,0.0,0.0,0.0,-0.0077984989620745,60.0,3.855781078338623,-0.0,-6.892200588026753e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.416150714969262e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.915682312566788e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.323697354877368e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.915661939885469e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004703522135969,285.0638427734375,294.1499938964844,290.5986022949219,284.7383728027344,293.0120849609375,290.7924499511719,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100333977025,5.755334431256642e-09,0.0010033339494839,-0.014126150868833,0.0,0.0,0.0,-0.0076876166276633,60.0,3.8070785999298096,-0.0,-6.863650270361178e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.416150714969262e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.915682312566788e-05,299.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,7.323697354877368e-05,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.915661939885469e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.0004703522135969,285.0638427734375,294.1499938964844,290.5986022949219,284.7383728027344,293.0120849609375,290.7924499511719,285.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100333977025,5.755334431256642e-09,0.0010033339494839,-0.014126150868833,0.0,0.0,0.0,-0.0076876166276633,60.0,3.8070785999298096,-0.0,-6.863650270361178e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.402983414474876e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.901816520141438e-05,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.313455716939643e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.901796147460118e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.00046969455434,285.0625,294.1499938964844,290.546630859375,284.7162780761719,292.9687194824219,290.7469482421875,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019358014687,5.606017872139546e-09,0.0010019302135333,-0.0137351108714938,0.0,0.0,0.0,-0.0076129506342113,60.0,3.7618930339813232,-0.0,-6.844457800525562e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090087890625,0.0,0.0,9.402983414474876e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,9.901816520141438e-05,299.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,7.313455716939643e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.901796147460118e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,0.00046969455434,285.0625,294.1499938964844,290.546630859375,284.7162780761719,292.9687194824219,290.7469482421875,285.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019358014687,5.606017872139546e-09,0.0010019302135333,-0.0137351108714938,0.0,0.0,0.0,-0.0076129506342113,60.0,3.7618930339813232,-0.0,-6.844457800525562e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.394986409461126e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.893395326798782e-05,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.307236228371039e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.893374954117462e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004692951333709,285.0611877441406,294.1499938964844,290.4956970214844,284.6944885253906,292.9252624511719,290.7011108398437,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010828264057,5.515304657421893e-09,0.0010010772384703,-0.0134975425899028,0.0,0.0,0.0,-0.0075675891712307,60.0,3.7198386192321777,-0.0,-6.832811294543717e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.394986409461126e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.893395326798782e-05,299.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.307236228371039e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,9.893374954117462e-05,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0004692951333709,285.0611877441406,294.1499938964844,290.4956970214844,284.6944885253906,292.9252624511719,290.7011108398437,285.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010828264057,5.515304657421893e-09,0.0010010772384703,-0.0134975425899028,0.0,0.0,0.0,-0.0075675891712307,60.0,3.7198386192321777,-0.0,-6.832811294543717e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.392246283823624e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10748291015625,0.0,0.0,9.890509682008997e-05,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,7.305104372790083e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.890489309327676e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004691582580562,285.060546875,294.1499938964844,290.4706726074219,284.6837158203125,292.90350341796875,290.6781005859375,285.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007901582866,5.484203313699254e-09,0.0010007846867665,-0.0134160919114947,0.0,0.0,0.0,-0.0075520360842347,60.0,3.6996583938598633,-0.0,-6.828820886539688e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.390513150719926e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.88868487183936e-05,299.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,7.303756137844175e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.88866449915804e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,0.0004690717323683,285.0599060058594,294.1499938964844,290.4459228515625,284.67303466796875,292.8817138671875,290.6549987792969,285.1138000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.4645266089892175e-09,0.0010006000520661,-0.0133645590394735,0.0,0.0,0.0,-0.0075421980582177,60.0,3.680131912231445,-0.0,-6.826296328199535e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.388615580974148e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.886685438686982e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.302279846044257e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.886665793601424e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004689769994001,285.0587158203125,294.1499938964844,290.3973083496094,284.65191650390625,292.83807373046875,290.60858154296875,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004023788496,5.4429407647660355e-09,0.0010003969073295,-0.0133080277591943,0.0,0.0,0.0,-0.0075314030982553,60.0,3.642773151397705,-0.0,-6.823527343158275e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.388615580974148e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.886685438686982e-05,299.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,7.302279846044257e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,9.886665793601424e-05,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0004689769994001,285.0587158203125,294.1499938964844,290.3973083496094,284.65191650390625,292.83807373046875,290.60858154296875,285.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004023788496,5.4429407647660355e-09,0.0010003969073295,-0.0133080277591943,0.0,0.0,0.0,-0.0075314030982553,60.0,3.642773151397705,-0.0,-6.823527343158275e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.387562749907374e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.885577310342342e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.301461300812662e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.885557665256783e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004689244669862,285.0575866699219,294.1499938964844,290.3500061035156,284.63116455078125,292.7943725585937,290.56207275390625,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002894559875,5.430937921602208e-09,0.0010002841008827,-0.0132765928283333,0.0,0.0,0.0,-0.0075254007242619,60.0,3.606797933578491,-0.0,-6.821988307592619e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.387562749907374e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,9.885577310342342e-05,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,7.301461300812662e-05,298.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.885557665256783e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,0.0004689244669862,285.0575866699219,294.1499938964844,290.3500061035156,284.63116455078125,292.7943725585937,290.56207275390625,285.1203308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002894559875,5.430937921602208e-09,0.0010002841008827,-0.0132765928283333,0.0,0.0,0.0,-0.0075254007242619,60.0,3.606797933578491,-0.0,-6.821988307592619e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.386988676851617e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.884971950668842e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.30101382941939e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.884952305583285e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004688957997132,285.0564880371094,294.1499938964844,290.3039855957031,284.60858154296875,292.7506408691406,290.51568603515625,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002276394516,5.424353410887761e-09,0.0010002222843468,-0.0132593484595417,0.0,0.0,0.0,-0.007522108964622,60.0,3.572067975997925,-0.0,-6.821144182822536e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.386988676851617e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.884971950668842e-05,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,7.30101382941939e-05,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.884952305583285e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,0.0004688957997132,285.0564880371094,294.1499938964844,290.3039855957031,284.60858154296875,292.7506408691406,290.51568603515625,285.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002276394516,5.424353410887761e-09,0.0010002222843468,-0.0132593484595417,0.0,0.0,0.0,-0.007522108964622,60.0,3.572067975997925,-0.0,-6.821144182822536e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.387307363795117e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.885307372314855e-05,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.301261211978272e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.88528845482506e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004689117777161,285.0554504394531,294.1499938964844,290.2592468261719,284.5820617675781,292.7068786621094,290.4695129394531,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002608178183,5.427895022336315e-09,0.0010002554627135,-0.0132686235010623,0.0,0.0,0.0,-0.0075238794088363,60.0,3.538546085357666,-0.0,-6.821598219630688e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.387307363795117e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,9.885307372314855e-05,299.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.301261211978272e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.88528845482506e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968933105469,0.0,0.0,0.0004689117777161,285.0554504394531,294.1499938964844,290.2592468261719,284.5820617675781,292.7068786621094,290.4695129394531,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002608178183,5.427895022336315e-09,0.0010002554627135,-0.0132686235010623,0.0,0.0,0.0,-0.0075238794088363,60.0,3.538546085357666,-0.0,-6.821598219630688e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.388010221300648e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.886047337204218e-05,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.301807636395097e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.88602841971442e-05,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004689469060394,285.054931640625,294.1499938964844,290.2373352050781,284.56744384765625,292.6849975585937,290.4465637207031,285.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003355564549,5.435822458821349e-09,0.0010003300849348,-0.0132893845438957,0.0,0.0,0.0,-0.0075278440490365,60.0,3.5222811698913574,-0.0,-6.82261500628556e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.38959201448597e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.887713531497866e-05,299.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.303038728423417e-05,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.887694614008068e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,0.000469025952043,285.054443359375,294.1499938964844,290.2156982421875,284.552001953125,292.6631164550781,290.42364501953125,285.1298522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005036601796,5.453720586245936e-09,0.0010004983050748,-0.0133362580090761,0.0,0.0,0.0,-0.0075367935933172,60.0,3.506486654281616,-0.0,-6.824910059322066e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.395781671628356e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.894231334328651e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.30785250198096e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.894212416838856e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004693351802416,285.0534973144531,294.1499938964844,290.1732788085937,284.5186462402344,292.6193542480469,290.3778686523437,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011622216552,5.523805413076843e-09,0.0010011567501351,-0.013519805856049,0.0,0.0,0.0,-0.0075718373991549,60.0,3.476259469985962,-0.0,-6.83390197764311e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.395781671628356e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.894231334328651e-05,299.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,7.30785250198096e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.894212416838856e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945129394531,0.0,0.0,0.0004693351802416,285.0534973144531,294.1499938964844,290.1732788085937,284.5186462402344,292.6193542480469,290.3778686523437,285.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011622216552,5.523805413076843e-09,0.0010011567501351,-0.013519805856049,0.0,0.0,0.0,-0.0075718373991549,60.0,3.476259469985962,-0.0,-6.83390197764311e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09747314453125,0.0,0.0,9.4015289505478e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.900282748276368e-05,299.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09735107421875,0.0,0.0,7.312322122743353e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,9.900264558382332e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.000469622289529,285.0530090332031,294.1499938964844,290.1499938964844,284.4986877441406,292.5948181152344,290.3522033691406,285.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017743334174,5.5889057826163935e-09,0.0010017687454819,-0.0136902974918484,0.0,0.0,0.0,-0.007604390848428,60.0,3.4604103565216064,-0.0,-6.842260091843856e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.407566540176048e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.90664048003964e-05,299.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.317018025787547e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.906622290145606e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,0.000469923892524,285.0526123046875,294.1499938964844,290.1319580078125,284.4823913574219,292.5755615234375,290.3319396972656,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024174116551,5.6573052908959215e-09,0.0010024117073044,-0.0138694271445274,0.0,0.0,0.0,-0.007638594135642,60.0,3.4485905170440674,-0.0,-6.851046663314264e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.426656470168382e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.926743223331869e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.33186534489505e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.926725033437832e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004708775086328,285.0517578125,294.1499938964844,290.09161376953125,284.4434814453125,292.5317687988281,290.2855834960937,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044503724202,5.873602049177862e-09,0.0010044444352388,-0.0144358742982149,0.0,0.0,0.0,-0.0077467495575547,60.0,3.4237477779388428,-0.0,-6.878870806303895e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958251953125,0.0,0.0,9.426656470168382e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,9.926743223331869e-05,299.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.33186534489505e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,9.926725033437832e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,0.0004708775086328,285.0517578125,294.1499938964844,290.09161376953125,284.4434814453125,292.5317687988281,290.2855834960937,285.1390686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044503724202,5.873602049177862e-09,0.0010044444352388,-0.0144358742982149,0.0,0.0,0.0,-0.0077467495575547,60.0,3.4237477779388428,-0.0,-6.878870806303895e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.454406244913116e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.955964196706192e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.353448017966002e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.955946006812157e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004722636949736,285.05096435546875,294.1499938964844,290.0521850585937,284.4022216796875,292.4879455566406,290.2384338378906,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074062738567,6.1880514046208646e-09,0.0010074001038447,-0.0152593441307544,0.0,0.0,0.0,-0.0079039875417947,60.0,3.4023783206939697,-0.0,-6.919420769690987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.454406244913116e-05,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.955964196706192e-05,299.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,7.353448017966002e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.955946006812157e-05,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0004722636949736,285.05096435546875,294.1499938964844,290.0521850585937,284.4022216796875,292.4879455566406,290.2384338378906,285.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074062738567,6.1880514046208646e-09,0.0010074001038447,-0.0152593441307544,0.0,0.0,0.0,-0.0079039875417947,60.0,3.4023783206939697,-0.0,-6.919420769690987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.47167573031038e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.97414972516708e-05,299.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,7.366880163317546e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.974131535273044e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,0.0004731263616122,285.05059814453125,294.1499938964844,290.0328063964844,284.3808288574219,292.46600341796875,290.2144775390625,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092459851875,6.3837513053499614e-09,0.0010092395823448,-0.0157718192785978,0.0,0.0,0.0,-0.0080018462613224,60.0,3.393115282058716,-0.0,-6.944716801626782e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.491652599535882e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.995186701416968e-05,299.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,7.382417243206874e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,9.995168511522934e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,0.0004741242446471,285.0502319335937,294.1499938964844,290.0136413574219,284.35894775390625,292.44403076171875,290.19024658203125,285.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113742901012,6.610139546836535e-09,0.0010113676544278,-0.0163646433502435,0.0,0.0,0.0,-0.0081150503829121,60.0,3.3848326206207275,-0.0,-6.97403805816066e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.539452730678022e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001004552250378,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.419595203828067e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001004550504148,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.000476512039313,285.0495300292969,294.1499938964844,289.97589111328125,284.3139343261719,292.4000244140625,290.14111328125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164665291085,7.1518546640447775e-09,0.0010164594277739,-0.0177831184118986,0.0,0.0,0.0,-0.0083859302103519,60.0,3.371005058288574,-0.0,-7.044449290560807e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,9.539452730678022e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001004552250378,299.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.419595203828067e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001004550504148,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.000476512039313,285.0495300292969,294.1499938964844,289.97589111328125,284.3139343261719,292.4000244140625,290.14111328125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164665291085,7.1518546640447775e-09,0.0010164594277739,-0.0177831184118986,0.0,0.0,0.0,-0.0083859302103519,60.0,3.371005058288574,-0.0,-7.044449290560807e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.596386371413246e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001010547639452,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.463876681867987e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001010545820463,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004793560074176,285.0488586425781,294.1499938964844,289.9389038085937,284.2674865722656,292.3558959960937,290.09112548828125,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022532233037,7.797086531979858e-09,0.0010225244332104,-0.019472511485219,0.0,0.0,0.0,-0.008708574809134,60.0,3.361079216003418,-0.0,-7.12877721298355e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
