time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262800,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.596386371413246e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0001010547639452,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,7.463876681867987e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,0.0001010545820463,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,0.0004793560074176,285.0488586425781,294.1499938964844,289.9389038085937,284.2674865722656,292.3558959960937,290.09112548828125,285.15087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022532233037,7.797086531979858e-09,0.0010225244332104,-0.019472511485219,0.0,0.0,0.0,-0.008708574809134,60.0,3.361079216003418,-0.0,-7.12877721298355e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.661885269451886e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001017444956232,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.514820026699454e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001017443210002,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004826278018299,285.0482482910156,294.1499938964844,289.9025573730469,284.2198791503906,292.3116149902344,290.0408020019531,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295105166733,8.53940296252631e-09,0.0010295019019395,-0.0214158948510885,0.0,0.0,0.0,-0.0090797655284404,60.0,3.35450291633606,-0.0,-7.226412890304347e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.661885269451886e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001017444956232,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,7.514820026699454e-05,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0001017443210002,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004826278018299,285.0482482910156,294.1499938964844,289.9025573730469,284.2198791503906,292.3116149902344,290.0408020019531,285.1537475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295105166733,8.53940296252631e-09,0.0010295019019395,-0.0214158948510885,0.0,0.0,0.0,-0.0090797655284404,60.0,3.35450291633606,-0.0,-7.226412890304347e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.732045873533934e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001024833254632,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.569389708805829e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001024831508402,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004861325141973,285.04766845703125,294.1499938964844,289.8667907714844,284.17144775390625,292.2671813964844,289.9908142089844,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369856609031,9.33456867358018e-09,0.0010369763476774,-0.0234973710030317,0.0,0.0,0.0,-0.0094773825258016,60.0,3.3502519130706787,-0.0,-7.33173592948333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.732045873533934e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001024833254632,299.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,7.569389708805829e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001024831508402,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0004861325141973,285.04766845703125,294.1499938964844,289.8667907714844,284.17144775390625,292.2671813964844,289.9908142089844,285.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369856609031,9.33456867358018e-09,0.0010369763476774,-0.0234973710030317,0.0,0.0,0.0,-0.0094773825258016,60.0,3.3502519130706787,-0.0,-7.33173592948333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.76752780843526e-05,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.0001028569604386,299.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,7.596986688440666e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001028567858156,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004879049083683,285.04742431640625,294.1499938964844,289.84912109375,284.1470031738281,292.2449035644531,289.9662170410156,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407662484794,9.736700334883608e-09,0.0010407565860077,-0.0245499052107334,0.0,0.0,0.0,-0.0096784681081771,60.0,3.348597526550293,-0.0,-7.385289535477568e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.8021439043805e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0001032214859151,299.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.62391064199619e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0001032213112921,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08551025390625,0.0,0.0,0.0004896340542472,285.0471496582031,294.1499938964844,289.83160400390625,284.1224365234375,292.2225952148437,289.94195556640625,285.1593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444544022902,1.0129023841898288e-08,0.0010444442741572,-0.0255766902118921,0.0,0.0,0.0,-0.0098746474832296,60.0,3.346937417984009,-0.0,-7.43772474720572e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.865063475444912e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001038840564433,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.672847277717665e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001038838818203,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004927770351059,285.04669189453125,294.1499938964844,289.7968444824219,284.0731506347656,292.1778869628906,289.8950500488281,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511584114283,1.0842117426079769e-08,0.0010511475848034,-0.0274427812546491,0.0,0.0,0.0,-0.0102312266826629,60.0,3.342392683029175,-0.0,-7.533505907986182e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.865063475444912e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001038840564433,299.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,7.672847277717665e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001038838818203,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,0.0004927770351059,285.04669189453125,294.1499938964844,289.7968444824219,284.0731506347656,292.1778869628906,289.8950500488281,285.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511584114283,1.0842117426079769e-08,0.0010511475848034,-0.0274427812546491,0.0,0.0,0.0,-0.0102312266826629,60.0,3.342392683029175,-0.0,-7.533505907986182e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.916073031490669e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001044212112901,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.712521619396284e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001044210439431,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004953251336701,285.0462646484375,294.1499938964844,289.76251220703125,284.0238952636719,292.13311767578125,289.85040283203125,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565933771431,1.142022654221364e-08,0.0010565819684416,-0.0289554260671138,0.0,0.0,0.0,-0.010520308278501,60.0,3.334878921508789,-0.0,-7.611605923329989e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.916073031490669e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001044212112901,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.712521619396284e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,0.0001044210439431,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838928222656,0.0,0.0,0.0004953251336701,285.0462646484375,294.1499938964844,289.76251220703125,284.0238952636719,292.13311767578125,289.85040283203125,285.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565933771431,1.142022654221364e-08,0.0010565819684416,-0.0289554260671138,0.0,0.0,0.0,-0.010520308278501,60.0,3.334878921508789,-0.0,-7.611605923329989e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.954354027286172e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001048243284458,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.742295565549284e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001048241610988,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004972373717464,285.0458679199219,294.1499938964844,289.7284851074219,283.9749450683594,292.08837890625,289.8083801269531,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060671871528,1.1854059067673006e-08,0.0010606599971652,-0.0300904382020235,0.0,0.0,0.0,-0.0107372440397739,60.0,3.322927236557007,-0.0,-7.670479362786865e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.954354027286172e-05,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0001048243284458,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0861511230469,0.0,0.0,7.742295565549284e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0001048241610988,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004972373717464,285.0458679199219,294.1499938964844,289.7284851074219,283.9749450683594,292.08837890625,289.8083801269531,285.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060671871528,1.1854059067673006e-08,0.0010606599971652,-0.0300904382020235,0.0,0.0,0.0,-0.0107372440397739,60.0,3.322927236557007,-0.0,-7.670479362786865e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.953709377441557e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001048175327014,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.741793524473906e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001048173653543,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004972051829099,285.0455627441406,294.1499938964844,289.6947326660156,283.9266052246094,292.0437927246094,289.7691345214844,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606040013954,1.1846683634075816e-08,0.0010605922434478,-0.0300711411982774,0.0,0.0,0.0,-0.0107335643842816,60.0,3.302595376968384,-0.0,-7.669476076443972e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,9.953709377441557e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0001048175327014,299.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,7.741793524473906e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.0001048173653543,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004972051829099,285.0455627441406,294.1499938964844,289.6947326660156,283.9266052246094,292.0437927246094,289.7691345214844,285.1703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606040013954,1.1846683634075816e-08,0.0010605922434478,-0.0300711411982774,0.0,0.0,0.0,-0.0107335643842816,60.0,3.302595376968384,-0.0,-7.669476076443972e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851135253906,0.0,0.0,9.925771882990377e-05,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,0.0001045233366312,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,7.720064604654908e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001045231765601,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004958097124472,285.04541015625,294.1499938964844,289.6779479980469,283.9027404785156,292.0216369628906,289.7508850097656,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576285421848,1.1529989407677022e-08,0.0010576170170679,-0.0292425993829965,0.0,0.0,0.0,-0.0105752116069197,60.0,3.2856879234313965,-0.0,-7.626479714417655e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.893990500131622e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0001041886644088,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,7.695345266256481e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,0.0001041884970618,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08172607421875,0.0,0.0,0.0004942221567034,285.0452880859375,294.1499938964844,289.66119384765625,283.879150390625,291.9996337890625,289.7333374023437,285.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542413219809,1.1169722924364578e-08,0.00105423014611,-0.028299992904067,0.0,0.0,0.0,-0.0103950602933764,60.0,3.265749216079712,-0.0,-7.577714455919704e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.829708142206071e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001035117384162,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.645347795914859e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001035115783452,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004910111892968,285.0450439453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9559326171875,289.7001037597656,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473914444446,1.044104536163104e-08,0.001047381083481,-0.0263932477682828,0.0,0.0,0.0,-0.0100306905806064,60.0,3.221476554870605,-0.0,-7.479559371859068e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841064453125,0.0,0.0,9.829708142206071e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08465576171875,0.0,0.0,0.0001035117384162,299.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,7.645347795914859e-05,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.0001035115783452,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08111572265625,0.0,0.0,0.0004910111892968,285.0450439453125,294.1499938964844,289.6277770996094,283.8328552246094,291.9559326171875,289.7001037597656,285.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473914444446,1.044104536163104e-08,0.001047381083481,-0.0263932477682828,0.0,0.0,0.0,-0.0100306905806064,60.0,3.221476554870605,-0.0,-7.479559371859068e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.758661326486616e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001027635735226,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.590088353026658e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001027634134516,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004874623264186,285.0448608398437,294.1499938964844,289.5944519042969,283.7880249023437,291.91265869140625,289.6686096191406,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398207232356,9.635699349530569e-09,0.0010398111771792,-0.0242855492979288,0.0,0.0,0.0,-0.0096279829740524,60.0,3.174215793609619,-0.0,-7.371819776835764e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.758661326486616e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0001027635735226,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,7.590088353026658e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001027634134516,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805053710937,0.0,0.0,0.0004874623264186,285.0448608398437,294.1499938964844,289.5944519042969,283.7880249023437,291.91265869140625,289.6686096191406,285.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398207232356,9.635699349530569e-09,0.0010398111771792,-0.0242855492979288,0.0,0.0,0.0,-0.0096279829740524,60.0,3.174215793609619,-0.0,-7.371819776835764e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.6868745458778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001020076160784,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.534253381891176e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001020074632833,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004838764725718,285.0447082519531,294.1499938964844,289.56109619140625,283.74493408203125,291.8699645996094,289.638916015625,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321710724383,8.821976926753905e-09,0.0010321622248739,-0.0221556071192026,0.0,0.0,0.0,-0.0092210853472352,60.0,3.125699043273926,-0.0,-7.26375333215401e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.6868745458778e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0001020076160784,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.534253381891176e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0001020074632833,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.0004838764725718,285.0447082519531,294.1499938964844,289.56109619140625,283.74493408203125,291.8699645996094,289.638916015625,285.1809997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321710724383,8.821976926753905e-09,0.0010321622248739,-0.0221556071192026,0.0,0.0,0.0,-0.0092210853472352,60.0,3.125699043273926,-0.0,-7.26375333215401e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.618034528102726e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001012826978694,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.480711064999923e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001012825450743,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004804378258995,285.04461669921875,294.1499938964844,289.5276794433594,283.7038879394531,291.8276672363281,289.6103515625,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248351609334,8.041665111591101e-09,0.0010248271282762,-0.0201128385961055,0.0,0.0,0.0,-0.0088308928534388,60.0,3.0776853561401367,-0.0,-7.160872428357834e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,9.618034528102726e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0001012826978694,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,7.480711064999923e-05,298.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,0.0001012825450743,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,0.0004804378258995,285.04461669921875,294.1499938964844,289.5276794433594,283.7038879394531,291.8276672363281,289.6103515625,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248351609334,8.041665111591101e-09,0.0010248271282762,-0.0201128385961055,0.0,0.0,0.0,-0.0088308928534388,60.0,3.0776853561401367,-0.0,-7.160872428357834e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.586243686499074e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0001009479237836,299.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.455985178239644e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,0.0001009477782645,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791931152344,0.0,0.0,0.0004788498627021,285.0445861816406,294.1499938964844,289.51092529296875,283.6842041015625,291.80670166015625,289.5964660644531,285.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214473586529,7.681312474971946e-09,0.0010214396752417,-0.0191693920642137,0.0,0.0,0.0,-0.0086507005617022,60.0,3.0543694496154785,-0.0,-7.113608546660545e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.081787109375,0.0,0.0,9.556434088153765e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823059082031,0.0,0.0,0.0001006340098683,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,7.432799611706287e-05,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0001006338643492,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,0.0004773608234245,285.0445556640625,294.1499938964844,289.494140625,283.6651306152344,291.7858581542969,289.582763671875,285.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182706173509,7.343413876981231e-09,0.0010182632831856,-0.018284685909748,0.0,0.0,0.0,-0.0084817353636026,60.0,3.031636953353882,-0.0,-7.069431973150131e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.504107583779842e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000829870463,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.39210081519559e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001000828415271,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004747470666188,285.0445556640625,294.1499938964844,289.4603881835937,283.6289978027344,291.744384765625,289.5558166503906,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126942070201,6.7502803346997114e-09,0.0010126874549314,-0.016731608659029,0.0,0.0,0.0,-0.0081851398572325,60.0,2.9882030487060547,-0.0,-6.992219425683288e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,9.504107583779842e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001000829870463,299.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.39210081519559e-05,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,0.0001000828415271,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.0004747470666188,285.0445556640625,294.1499938964844,289.4603881835937,283.6289978027344,291.744384765625,289.5558166503906,285.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126942070201,6.7502803346997114e-09,0.0010126874549314,-0.016731608659029,0.0,0.0,0.0,-0.0081851398572325,60.0,2.9882030487060547,-0.0,-6.992219425683288e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.46033323998563e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.962202602764592e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.358054426731542e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.962188050849365e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004725604958366,285.0445556640625,294.1499938964844,289.4263916015625,283.5957336425781,291.7032775878906,289.5292663574219,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080293286591,6.254087470125569e-09,0.0010080230422317,-0.0154322702437639,0.0,0.0,0.0,-0.0079370196908712,60.0,2.947688579559326,-0.0,-6.927950835233787e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,9.46033323998563e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813903808594,0.0,0.0,9.962202602764592e-05,299.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.358054426731542e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.962188050849365e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004725604958366,285.0445556640625,294.1499938964844,289.4263916015625,283.5957336425781,291.7032775878906,289.5292663574219,285.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080293286591,6.254087470125569e-09,0.0010080230422317,-0.0154322702437639,0.0,0.0,0.0,-0.0079370196908712,60.0,2.947688579559326,-0.0,-6.927950835233787e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.426534961676224e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.92661080090329e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.331766391871497e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.926596248988062e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004708722408395,285.04461669921875,294.1499938964844,289.3920593261719,283.56561279296875,291.6624450683594,289.5027160644531,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044272057712,5.8709610506468835e-09,0.0010044212685897,-0.0144289564341306,0.0,0.0,0.0,-0.007745437324047,60.0,2.9103047847747803,-0.0,-6.878530456333466e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.426534961676224e-05,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,9.92661080090329e-05,299.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,7.331766391871497e-05,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.926596248988062e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777282714844,0.0,0.0,0.0004708722408395,285.04461669921875,294.1499938964844,289.3920593261719,283.56561279296875,291.6624450683594,289.5027160644531,285.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044272057712,5.8709610506468835e-09,0.0010044212685897,-0.0144289564341306,0.0,0.0,0.0,-0.007745437324047,60.0,2.9103047847747803,-0.0,-6.878530456333466e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.400251292390748e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.898932330543175e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.311323133762926e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.898918506223708e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004695593670476,285.04473876953125,294.1499938964844,289.3572998046875,283.5389404296875,291.6218566894531,289.4760131835937,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001625903882,5.573006500725341e-09,0.0010016203159466,-0.0136486571282148,0.0,0.0,0.0,-0.0075964452698826,60.0,2.875281572341919,-0.0,-6.84021799202128e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.400251292390748e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,9.898932330543175e-05,299.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.311323133762926e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.898918506223708e-05,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,0.0004695593670476,285.04473876953125,294.1499938964844,289.3572998046875,283.5389404296875,291.6218566894531,289.4760131835937,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001625903882,5.573006500725341e-09,0.0010016203159466,-0.0136486571282148,0.0,0.0,0.0,-0.0075964452698826,60.0,2.875281572341919,-0.0,-6.84021799202128e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.389795741299169e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,9.887921623885632e-05,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,7.303190795937553e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.887907799566165e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07720947265625,0.0,0.0,0.00046903709881,285.0447998046875,294.1499938964844,289.3397521972656,283.5269775390625,291.60162353515625,289.46246337890625,285.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005114600062,5.454476426081101e-09,0.0010005061049014,-0.0133382380008697,0.0,0.0,0.0,-0.0075371749699115,60.0,2.858656406402588,-0.0,-6.825007403676865e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797424316406,0.0,0.0,9.381004929309712e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.878664423013106e-05,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,7.296353578567505e-05,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,9.8786513262894e-05,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,0.0004685980093199,285.0448608398437,294.1499938964844,289.32208251953125,283.5159606933594,291.5814514160156,289.44879150390625,285.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995744330808,5.354816590141809e-09,0.000999569077976,-0.0130772339180111,0.0,0.0,0.0,-0.0074873398989439,60.0,2.8425304889678955,-0.0,-6.812230424202427e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.367224993184208e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.86415398074314e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.285635365406051e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.864140156423672e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004679097037296,285.0450439453125,294.1499938964844,289.2863464355469,283.4969482421875,291.54119873046875,289.4208679199219,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099810550455,5.198587338384186e-09,0.0009981003822758,-0.0126680750399827,0.0,0.0,0.0,-0.0074092173017561,60.0,2.811408519744873,-0.0,-6.792225804019837e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794372558594,0.0,0.0,9.367224993184208e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.86415398074314e-05,299.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,7.285635365406051e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,9.864140156423672e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004679097037296,285.0450439453125,294.1499938964844,289.2863464355469,283.4969482421875,291.54119873046875,289.4208679199219,285.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099810550455,5.198587338384186e-09,0.0009981003822758,-0.0126680750399827,0.0,0.0,0.0,-0.0074092173017561,60.0,2.811408519744873,-0.0,-6.792225804019837e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
