time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265140,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.357603994430974e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.85402220976539e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.278152042999864e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.854008385445924e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004674291412811,285.0452575683594,294.1499938964844,289.25,283.482177734375,291.5010681152344,289.3921203613281,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970797691494,5.0894901626463715e-09,0.0009970746468752,-0.0123823480680584,0.0,0.0,0.0,-0.0073546627536416,60.0,2.7814645767211914,-0.0,-6.77827358686045e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.357603994430974e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.85402220976539e-05,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.278152042999864e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.854008385445924e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,0.0004674291412811,285.0452575683594,294.1499938964844,289.25,283.482177734375,291.5010681152344,289.3921203613281,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970797691494,5.0894901626463715e-09,0.0009970746468752,-0.0123823480680584,0.0,0.0,0.0,-0.0073546627536416,60.0,2.7814645767211914,-0.0,-6.77827358686045e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.349780884804204e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.84578364295885e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.272067159647122e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.845770546235144e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004670383932534,285.0455017089844,294.1499938964844,289.2133483886719,283.4698791503906,291.4610595703125,289.36248779296875,285.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.000773573016204e-09,0.000996240763925,-0.0121499961242079,0.0,0.0,0.0,-0.0073103005997836,60.0,2.752199172973633,-0.0,-6.766939009139605e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.349780884804204e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.84578364295885e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,7.272067159647122e-05,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.845770546235144e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004670383932534,285.0455017089844,294.1499938964844,289.2133483886719,283.4698791503906,291.4610595703125,289.36248779296875,285.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962457697838,5.000773573016204e-09,0.000996240763925,-0.0121499961242079,0.0,0.0,0.0,-0.0073103005997836,60.0,2.752199172973633,-0.0,-6.766939009139605e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.342072007711975e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.837665857048704e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.266071042977273e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.837652760325e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004666533495765,285.0457763671875,294.1499938964844,289.1766662597656,283.45819091796875,291.4211120605469,289.3321838378906,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954238776117,4.9133537238787994e-09,0.0009954189881682,-0.0119210379198193,0.0,0.0,0.0,-0.0072665861807763,60.0,2.72319769859314,-0.0,-6.755778514389021e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,9.342072007711975e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07916259765625,0.0,0.0,9.837665857048704e-05,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,7.266071042977273e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.837652760325e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0004666533495765,285.0457763671875,294.1499938964844,289.1766662597656,283.45819091796875,291.4211120605469,289.3321838378906,285.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954238776117,4.9133537238787994e-09,0.0009954189881682,-0.0119210379198193,0.0,0.0,0.0,-0.0072665861807763,60.0,2.72319769859314,-0.0,-6.755778514389021e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,9.338202653452754e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.833590593189e-05,299.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,7.263061706908047e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.833577496465296e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760803222656,0.0,0.0,0.0004664600710384,285.0459289550781,294.1499938964844,289.1583251953125,283.4525451660156,291.40118408203125,289.3168029785156,285.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950113017112,4.8694737131427254e-09,0.0009950064122676,-0.0118061136454343,0.0,0.0,0.0,-0.0072446442209184,60.0,2.708752155303955,-0.0,-6.750180148173969e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,9.334295464213938e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789794921875,0.0,0.0,9.829476766753942e-05,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.260022539412603e-05,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.829463670030236e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.000466264958959,285.04608154296875,294.1499938964844,289.1400146484375,283.4470520019531,291.3812561035156,289.30133056640625,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945947676897,4.825172261746502e-09,0.0009945899946615,-0.0116900838911533,0.0,0.0,0.0,-0.0072224913164973,60.0,2.6943209171295166,-0.0,-6.744530622881939e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.326347935711964e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.821107232710348e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.253840885823593e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.82109413598664e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004658679536078,285.04644775390625,294.1499938964844,289.10333251953125,283.4364318847656,291.34149169921875,289.27020263671875,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937474969774,4.735043468429012e-09,0.0009937428403645,-0.0114540290087461,0.0,0.0,0.0,-0.0071774232201278,60.0,2.665477991104126,-0.0,-6.733043278472908e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.078369140625,0.0,0.0,9.326347935711964e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.821107232710348e-05,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.253840885823593e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.82109413598664e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004658679536078,285.04644775390625,294.1499938964844,289.10333251953125,283.4364318847656,291.34149169921875,289.27020263671875,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937474969774,4.735043468429012e-09,0.0009937428403645,-0.0114540290087461,0.0,0.0,0.0,-0.0071774232201278,60.0,2.665477991104126,-0.0,-6.733043278472908e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.318160300608724e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.81248522293754e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.247472967719659e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.812472853809596e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000465459015686,285.0468139648437,294.1499938964844,289.0666809082031,283.4263610839844,291.30181884765625,289.23876953125,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928747313097,4.642204842753017e-09,0.0009928700746968,-0.0112108727917075,0.0,0.0,0.0,-0.0071309995837509,60.0,2.636648654937744,-0.0,-6.721221268435329e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.318160300608724e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.81248522293754e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.247472967719659e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.812472853809596e-05,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.000465459015686,285.0468139648437,294.1499938964844,289.0666809082031,283.4263610839844,291.30181884765625,289.23876953125,285.21533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928747313097,4.642204842753017e-09,0.0009928700746968,-0.0112108727917075,0.0,0.0,0.0,-0.0071309995837509,60.0,2.636648654937744,-0.0,-6.721221268435329e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.309690358350052e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.803565626498312e-05,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.240884588100016e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.803553257370368e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004650359333027,285.0472106933594,294.1499938964844,289.0299987792969,283.416748046875,291.2622375488281,289.20721435546875,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919718140736,4.546156784357436e-09,0.000991967273876,-0.0109593095257878,0.0,0.0,0.0,-0.007082971278578,60.0,2.6078131198883057,-0.0,-6.709002065008465e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.309690358350052e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.803565626498312e-05,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.240884588100016e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.803553257370368e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004650359333027,285.0472106933594,294.1499938964844,289.0299987792969,283.416748046875,291.2622375488281,289.20721435546875,285.21759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919718140736,4.546156784357436e-09,0.000991967273876,-0.0109593095257878,0.0,0.0,0.0,-0.007082971278578,60.0,2.6078131198883057,-0.0,-6.709002065008465e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.300914098275824e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.794323705136776e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.234058284666389e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.794311336008832e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004645975714083,285.04766845703125,294.1499938964844,288.99334716796875,283.4076232910156,291.2227478027344,289.17559814453125,285.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036184132,4.4466430537681845e-09,0.0009910317603498,-0.0106986667960882,0.0,0.0,0.0,-0.0070332097820937,60.0,2.5789623260498047,-0.0,-6.696352983226461e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.300914098275824e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.794323705136776e-05,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.234058284666389e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.794311336008832e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004645975714083,285.04766845703125,294.1499938964844,288.99334716796875,283.4076232910156,291.2227478027344,289.17559814453125,285.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036184132,4.4466430537681845e-09,0.0009910317603498,-0.0106986667960882,0.0,0.0,0.0,-0.0070332097820937,60.0,2.5789623260498047,-0.0,-6.696352983226461e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.296389180235563e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.789558680495249e-05,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.23053963156417e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.789546311367304e-05,298.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004643715801648,285.0478820800781,294.1499938964844,288.9750061035156,283.4032592773437,291.2030334472656,289.1597900390625,285.220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905538754537,4.395341424157095e-09,0.0009905494516715,-0.0105642983689904,0.0,0.0,0.0,-0.0070075560361146,60.0,2.5645291805267334,-0.0,-6.689836595796805e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.291804599342868e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.784731082618237e-05,299.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.226973684737459e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.784718713490292e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756530761719,0.0,0.0,0.0004641425912268,285.0481262207031,294.1499938964844,288.9566650390625,283.3989562988281,291.183349609375,289.1440124511719,285.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900651639327,4.3433576735196774e-09,0.0009900607401505,-0.0104281427338719,0.0,0.0,0.0,-0.0069815614260733,60.0,2.550092935562134,-0.0,-6.683237074867068e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.282455721404403e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.774885984370484e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.219702092697844e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.774874342838302e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004636756202671,285.04864501953125,294.1499938964844,288.9200134277344,283.3907470703125,291.14404296875,289.11248779296875,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890686487779,4.237356243663726e-09,0.0009890644578263,-0.0101505033671855,0.0,0.0,0.0,-0.0069285565987229,60.0,2.5212135314941406,-0.0,-6.669790053592807e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.282455721404403e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.774885984370484e-05,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.219702092697844e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.774874342838302e-05,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0004636756202671,285.04864501953125,294.1499938964844,288.9200134277344,283.3907470703125,291.14404296875,289.11248779296875,285.2242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890686487779,4.237356243663726e-09,0.0009890644578263,-0.0101505033671855,0.0,0.0,0.0,-0.0069285565987229,60.0,2.5212135314941406,-0.0,-6.669790053592807e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.272812894778326e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.764730930328368e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.212201307993382e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.764719288796186e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004631939809769,285.0491638183594,294.1499938964844,288.8833312988281,283.3829345703125,291.10479736328125,289.08111572265625,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880408179014,4.1280210361094305e-09,0.0009880366269499,-0.0098641300573945,0.0,0.0,0.0,-0.0068738837726414,60.0,2.492327213287353,-0.0,-6.655933759702748e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.272812894778326e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,9.764730930328368e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,7.212201307993382e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,9.764719288796186e-05,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,0.0004631939809769,285.0491638183594,294.1499938964844,288.8833312988281,283.3829345703125,291.10479736328125,289.08111572265625,285.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880408179014,4.1280210361094305e-09,0.0009880366269499,-0.0098641300573945,0.0,0.0,0.0,-0.0068738837726414,60.0,2.492327213287353,-0.0,-6.655933759702748e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.262951789423823e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.754346683621408e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.204531721072271e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.754335042089224e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004627013986464,285.0497131347656,294.1499938964844,288.8466796875,283.3755187988281,291.0656433105469,289.0499267578125,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869895875453,4.0162118075670605e-09,0.0009869856294244,-0.0095712728798389,0.0,0.0,0.0,-0.0068179741501808,60.0,2.4634459018707275,-0.0,-6.641779037863671e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.262951789423823e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.754346683621408e-05,299.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,7.204531721072271e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.754335042089224e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757751464844,0.0,0.0,0.0004627013986464,285.0497131347656,294.1499938964844,288.8466796875,283.3755187988281,291.0656433105469,289.0499267578125,285.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869895875453,4.0162118075670605e-09,0.0009869856294244,-0.0095712728798389,0.0,0.0,0.0,-0.0068179741501808,60.0,2.4634459018707275,-0.0,-6.641779037863671e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.25291533349082e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.743778355186804e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.196725346148014e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.743766713654622e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004622001142706,285.05029296875,294.1499938964844,288.8099975585937,283.36846923828125,291.026611328125,289.0189819335937,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859199635684,3.9024268261300685e-09,0.0009859160054475,-0.009273238480091,0.0,0.0,0.0,-0.0067610763944685,60.0,2.4345836639404297,-0.0,-6.627389836921793e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.25291533349082e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785522460937,0.0,0.0,9.743778355186804e-05,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,7.196725346148014e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,9.743766713654622e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07586669921875,0.0,0.0,0.0004622001142706,285.05029296875,294.1499938964844,288.8099975585937,283.36846923828125,291.026611328125,289.0189819335937,285.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859199635684,3.9024268261300685e-09,0.0009859160054475,-0.009273238480091,0.0,0.0,0.0,-0.0067610763944685,60.0,2.4345836639404297,-0.0,-6.627389836921793e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.247838170267642e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.738431253936142e-05,299.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,7.192775956355035e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.73841961240396e-05,298.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.075927734375,0.0,0.0,0.000461946503492,285.05059814453125,294.1499938964844,288.7916564941406,283.3651123046875,291.0071105957031,289.0036315917969,285.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853787487372,3.844859097767994e-09,0.0009853749070316,-0.0091224526986479,0.0,0.0,0.0,-0.0067322896793484,60.0,2.420170307159424,-0.0,-6.620116010935817e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.242749365512282e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.733072511153296e-05,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,7.18881783541292e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.733060869621112e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004616923106368,285.0509033203125,294.1499938964844,288.7733459472656,283.3617858886719,290.9876403808594,288.9883728027344,285.2328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848362533375,3.787162583535064e-09,0.0009848324116319,-0.0089713279157876,0.0,0.0,0.0,-0.0067034387029707,60.0,2.405766725540161,-0.0,-6.612829395180597e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.232548472937196e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.722330287331717e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.180884131230414e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.722319373395294e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000461182789877,285.0515441894531,294.1499938964844,288.7366638183594,283.35546875,290.9487609863281,288.9580078125,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983749050647,3.671510873104466e-09,0.0009837453253567,-0.0086683994159102,0.0,0.0,0.0,-0.0066456077620387,60.0,2.3769850730896,-0.0,-6.598236268473556e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,9.232548472937196e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787353515625,0.0,0.0,9.722330287331717e-05,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782775878906,0.0,0.0,7.180884131230414e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.722319373395294e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.000461182789877,285.0515441894531,294.1499938964844,288.7366638183594,283.35546875,290.9487609863281,288.9580078125,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983749050647,3.671510873104466e-09,0.0009837453253567,-0.0086683994159102,0.0,0.0,0.0,-0.0066456077620387,60.0,2.3769850730896,-0.0,-6.598236268473556e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.222338849212974e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.711579332360998e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.172943151090294e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.711567690828816e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004606728325597,285.0522155761719,294.1499938964844,288.70001220703125,283.34942626953125,290.90997314453125,288.927978515625,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826608002185,3.5557592426016527e-09,0.0009826571913436,-0.0083652073517441,0.0,0.0,0.0,-0.0065877265296876,60.0,2.3482768535614014,-0.0,-6.583645983937458e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,9.222338849212974e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,9.711579332360998e-05,299.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783996582031,0.0,0.0,7.172943151090294e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.711567690828816e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0004606728325597,285.0522155761719,294.1499938964844,288.70001220703125,283.34942626953125,290.90997314453125,288.927978515625,285.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826608002185,3.5557592426016527e-09,0.0009826571913436,-0.0083652073517441,0.0,0.0,0.0,-0.0065877265296876,60.0,2.3482768535614014,-0.0,-6.583645983937458e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.212192526319996e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.700893861008808e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.16505091986619e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.700882947072388e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004601660184562,285.05291748046875,294.1499938964844,288.663330078125,283.3437194824219,290.8712463378906,288.8983459472656,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815793018788,3.440718598923808e-09,0.0009815758094191,-0.008063874207437,0.0,0.0,0.0,-0.0065302005968987,60.0,2.319653034210205,-0.0,-6.56916157026899e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.212192526319996e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.700893861008808e-05,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,7.16505091986619e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0786437988281,0.0,0.0,9.700882947072388e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,0.0004601660184562,285.05291748046875,294.1499938964844,288.663330078125,283.3437194824219,290.8712463378906,288.8983459472656,285.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815793018788,3.440718598923808e-09,0.0009815758094191,-0.008063874207437,0.0,0.0,0.0,-0.0065302005968987,60.0,2.319653034210205,-0.0,-6.56916157026899e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.202166256727652e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.690335718914866e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.157252548495308e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.690324804978444e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0004596651997417,285.0536193847656,294.1499938964844,288.6266784667969,283.3382568359375,290.8326110839844,288.8691101074219,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805106092244,3.327045305923093e-09,0.0009805072331801,-0.007766121532768,0.0,0.0,0.0,-0.006473358720541,60.0,2.2911276817321777,-0.0,-6.554865450425498e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.078857421875,0.0,0.0,9.202166256727652e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,9.690335718914866e-05,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07879638671875,0.0,0.0,7.157252548495308e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788269042969,0.0,0.0,9.690324804978444e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767517089844,0.0,0.0,0.0004596651997417,285.0536193847656,294.1499938964844,288.6266784667969,283.3382568359375,290.8326110839844,288.8691101074219,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805106092244,3.327045305923093e-09,0.0009805072331801,-0.007766121532768,0.0,0.0,0.0,-0.006473358720541,60.0,2.2911276817321777,-0.0,-6.554865450425498e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.197222971124576e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,9.68513049883768e-05,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,7.153407932491973e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.685119584901258e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0004594183119479,285.05401611328125,294.1499938964844,288.6083374023437,283.33563232421875,290.8133239746094,288.8546447753906,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799839463084,3.271007242844348e-09,0.0009799805702641,-0.0076193362474441,0.0,0.0,0.0,-0.0064453380182385,60.0,2.276909828186035,-0.0,-6.547823261371377e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.192319703288376e-05,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.679966751718894e-05,299.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,7.14959460310638e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790405273437,0.0,0.0,9.679956565378234e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0004591734032146,285.05438232421875,294.1499938964844,288.5899963378906,283.33306884765625,290.7940673828125,288.8402709960937,285.2430114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794612415134,3.2154148232876882e-09,0.0009794580982998,-0.007473717443645,0.0,0.0,0.0,-0.0064175389707088,60.0,2.262718439102173,-0.0,-6.540840757907064e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.182628855342044e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.66976149356924e-05,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.142056711018085e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.66975130722858e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004586893483065,285.0551452636719,294.1499938964844,288.5533447265625,283.328125,290.75555419921875,288.8116760253906,285.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784279391169,3.105541823700264e-09,0.0009784249123185,-0.0071859154850244,0.0,0.0,0.0,-0.0063625955954194,60.0,2.2343876361846924,-0.0,-6.527051965576902e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
