time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267480,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,9.182628855342044e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796813964844,0.0,0.0,9.66976149356924e-05,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.142056711018085e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,9.66975130722858e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772399902344,0.0,0.0,0.0004586893483065,285.0551452636719,294.1499938964844,288.5533447265625,283.328125,290.75555419921875,288.8116760253906,285.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784279391169,3.105541823700264e-09,0.0009784249123185,-0.0071859154850244,0.0,0.0,0.0,-0.0063625955954194,60.0,2.2343876361846924,-0.0,-6.527051965576902e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.173252328764649e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.659887291491032e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.13476401870139e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.659877105150372e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004582209803629,285.055908203125,294.1499938964844,288.51666259765625,283.32342529296875,290.7171325683594,288.7835693359375,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774286299943,2.999235526601751e-09,0.000977425603196,-0.006907454226166,0.0,0.0,0.0,-0.0063094380311667,60.0,2.206204652786255,-0.0,-6.513725026024987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.173252328764649e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,9.659887291491032e-05,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.13476401870139e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.659877105150372e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,0.0004582209803629,285.055908203125,294.1499938964844,288.51666259765625,283.32342529296875,290.7171325683594,288.7835693359375,285.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774286299943,2.999235526601751e-09,0.000977425603196,-0.006907454226166,0.0,0.0,0.0,-0.0063094380311667,60.0,2.206204652786255,-0.0,-6.513725026024987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.164124639937654e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.650275751482695e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.127664139261469e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.650265565142035e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004577650688588,285.0567321777344,294.1499938964844,288.4800109863281,283.31890869140625,290.67877197265625,288.7557678222656,285.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764556307345,2.895749862119601e-09,0.0009764527203515,-0.0066363797523081,0.0,0.0,0.0,-0.0062576900236308,60.0,2.178131103515625,-0.0,-6.500764015981987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.164124639937654e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802307128906,0.0,0.0,9.650275751482695e-05,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,7.127664139261469e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,9.650265565142035e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0004577650688588,285.0567321777344,294.1499938964844,288.4800109863281,283.31890869140625,290.67877197265625,288.7557678222656,285.2488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764556307345,2.895749862119601e-09,0.0009764527203515,-0.0066363797523081,0.0,0.0,0.0,-0.0062576900236308,60.0,2.178131103515625,-0.0,-6.500764015981987e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.155490988632664e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.641183714848012e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.12094915797934e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.641173528507352e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004573338374029,285.0575561523437,294.1499938964844,288.4433288574219,283.3145751953125,290.6404724121094,288.7284851074219,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755355422385,2.7978650507520797e-09,0.0009755327482707,-0.0063799750059843,0.0,0.0,0.0,-0.0062087439000606,60.0,2.1502513885498047,-0.0,-6.48851639084569e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801696777344,0.0,0.0,9.155490988632664e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.641183714848012e-05,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0801086425781,0.0,0.0,7.12094915797934e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.641173528507352e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07818603515625,0.0,0.0,0.0004573338374029,285.0575561523437,294.1499938964844,288.4433288574219,283.3145751953125,290.6404724121094,288.7284851074219,285.25079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755355422385,2.7978650507520797e-09,0.0009755327482707,-0.0063799750059843,0.0,0.0,0.0,-0.0062087439000606,60.0,2.1502513885498047,-0.0,-6.48851639084569e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.15120981517248e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,9.636675531510264e-05,299.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,7.117618952179328e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,9.636665345169604e-05,298.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0783386230469,0.0,0.0,0.0004571199824567,285.0579833984375,294.1499938964844,288.42498779296875,283.3124694824219,290.6213684082031,288.7148742675781,285.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750792523846,2.749323657624813e-09,0.0009750765166245,-0.0062528224661946,0.0,0.0,0.0,-0.0061844713054597,60.0,2.136329412460327,-0.0,-6.482446934796826e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.147121454589068e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.63236961979419e-05,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,7.11443935870193e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.632360161049291e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785217285156,0.0,0.0,0.0004569157608784,285.05841064453125,294.1499938964844,288.4066772460937,283.3104248046875,290.60223388671875,288.7014465332031,285.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974643509835,2.702968737722244e-09,0.0009746407740749,-0.0061313970945775,0.0,0.0,0.0,-0.0061612916179001,60.0,2.122475862503052,-0.0,-6.476653879872174e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.139231406152248e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.624061931390317e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.108302816050127e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.624051745049655e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000456521695014,285.05926513671875,294.1499938964844,288.3699951171875,283.3064270019531,290.5640563964844,288.6747741699219,285.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738021763041,2.6135180686281956e-09,0.0009737995569594,-0.0058970833197236,0.0,0.0,0.0,-0.0061165606603026,60.0,2.0948739051818848,-0.0,-6.465482016437818e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.139231406152248e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.624061931390317e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.108302816050127e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.624051745049655e-05,298.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000456521695014,285.05926513671875,294.1499938964844,288.3699951171875,283.3064270019531,290.5640563964844,288.6747741699219,285.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738021763041,2.6135180686281956e-09,0.0009737995569594,-0.0058970833197236,0.0,0.0,0.0,-0.0061165606603026,60.0,2.0948739051818848,-0.0,-6.465482016437818e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.131835395237432e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.61627229116857e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.102549716364592e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.616262832423672e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004561522509902,285.0601501464844,294.1499938964844,288.3333435058594,283.30255126953125,290.52593994140625,288.6484069824219,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973013753537,2.52965492997248e-09,0.0009730111924,-0.0056774052791297,0.0,0.0,0.0,-0.0060746250674128,60.0,2.0674309730529785,-0.0,-6.455017143025543e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,9.131835395237432e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,9.61627229116857e-05,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811462402344,0.0,0.0,7.102549716364592e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,9.616262832423672e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07928466796875,0.0,0.0,0.0004561522509902,285.0601501464844,294.1499938964844,288.3333435058594,283.30255126953125,290.52593994140625,288.6484069824219,285.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973013753537,2.52965492997248e-09,0.0009730111924,-0.0056774052791297,0.0,0.0,0.0,-0.0060746250674128,60.0,2.0674309730529785,-0.0,-6.455017143025543e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.124978532781824e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.609052358428016e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.097216439433396e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.609042899683118e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004558097571134,285.0610656738281,294.1499938964844,288.2966613769531,283.2987976074219,290.4878845214844,288.6223449707031,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722828399389,2.451910896539289e-09,0.0009722803952172,-0.0054737548343837,0.0,0.0,0.0,-0.0060357488691806,60.0,2.0401644706726074,-0.0,-6.445323208481568e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.124978532781824e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,9.609052358428016e-05,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,7.097216439433396e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,9.609042899683118e-05,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.0004558097571134,285.0610656738281,294.1499938964844,288.2966613769531,283.2987976074219,290.4878845214844,288.6223449707031,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722828399389,2.451910896539289e-09,0.0009722803952172,-0.0054737548343837,0.0,0.0,0.0,-0.0060357488691806,60.0,2.0401644706726074,-0.0,-6.445323208481568e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.1186971985735e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.6024370577652e-05,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.092330633895472e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.602427599020302e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004554960178211,285.06201171875,294.1499938964844,288.260009765625,283.2951354980469,290.4498596191406,288.5965270996094,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716131608001,2.3806865367959062e-09,0.0009716108324937,-0.0052871825173497,0.0,0.0,0.0,-0.0060001332312822,60.0,2.0130770206451416,-0.0,-6.436448529711924e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.1186971985735e-05,298.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.6024370577652e-05,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819396972656,0.0,0.0,7.092330633895472e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.602427599020302e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004554960178211,285.06201171875,294.1499938964844,288.260009765625,283.2951354980469,290.4498596191406,288.5965270996094,285.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716131608001,2.3806865367959062e-09,0.0009716108324937,-0.0052871825173497,0.0,0.0,0.0,-0.0060001332312822,60.0,2.0130770206451416,-0.0,-6.436448529711924e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08221435546875,0.0,0.0,9.115618013311176e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.59919489105232e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,7.089936116244644e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.599186159903184e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004553422331809,285.0624694824219,294.1499938964844,288.2416687011719,283.2933654785156,290.4308776855469,288.58367919921875,285.2608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712851024232,2.345776684009592e-09,0.0009712827159091,-0.0051957354880869,0.0,0.0,0.0,-0.0059826774522662,60.0,1.9995521306991573,-0.0,-6.432100718711808e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.112955740420148e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,9.596390736987814e-05,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,7.087865378707647e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,9.596382005838676e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004552092286758,285.0629577636719,294.1499938964844,288.22332763671875,283.29156494140625,290.4118957519531,288.5708923339844,285.26177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710013400763,2.315580172052023e-09,0.0009709990117698,-0.0051166354678571,0.0,0.0,0.0,-0.0059675783850252,60.0,1.986139416694641,-0.0,-6.428341237096903e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.1099449491594e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830078125,0.0,0.0,9.593220602255316e-05,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826110839844,0.0,0.0,7.085523247951642e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,9.593211143510416e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,0.0004550588491838,285.0634765625,294.1499938964844,288.2027893066406,283.28961181640625,290.390625,288.5566101074219,285.2627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970680208411,2.2814401479109847e-09,0.0009706779383122,-0.0050272052176296,0.0,0.0,0.0,-0.0059505058452486,60.0,1.9711134433746336,-0.0,-6.424092191537056e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,9.107998630497605e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832214355469,0.0,0.0,9.5911709649954e-05,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,7.084009848767892e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.591162233846262e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,0.0004549616423901,285.0639343261719,294.1499938964844,288.1866760253906,283.2880554199219,290.3739624023437,288.5453491210937,285.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704726398922,2.259370690538276e-09,0.0009704703697934,-0.0049693938344717,0.0,0.0,0.0,-0.0059394696727395,60.0,1.9593833684921265,-0.0,-6.421345943863345e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.103962656809016e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.586920350557192e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.080870273057371e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.586911619408056e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004547600401565,285.0649108886719,294.1499938964844,288.1499938964844,283.2846069335937,290.3360290527344,288.5196228027344,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700421942397,2.213592420474697e-09,0.0009700399823486,-0.0048494767397642,0.0,0.0,0.0,-0.0059165782295167,60.0,1.9323230981826784,-0.0,-6.415651654378962e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.103962656809016e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.586920350557192e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,7.080870273057371e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.586911619408056e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08154296875,0.0,0.0,0.0004547600401565,285.0649108886719,294.1499938964844,288.1499938964844,283.2846069335937,290.3360290527344,288.5196228027344,285.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700421942397,2.213592420474697e-09,0.0009700399823486,-0.0048494767397642,0.0,0.0,0.0,-0.0059165782295167,60.0,1.9323230981826784,-0.0,-6.415651654378962e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.101247269427404e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.58406089921482e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.078758062561974e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.584052168065682e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004546244454104,285.06591796875,294.1499938964844,288.1101989746094,283.2789306640625,290.29803466796875,288.49322509765625,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697524947114,2.182786396076608e-09,0.0009697503410279,-0.0047687795013189,0.0,0.0,0.0,-0.00590117322281,60.0,1.9040756225585933,-0.0,-6.41182111849048e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.101247269427404e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,9.58406089921482e-05,299.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,7.078758062561974e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,9.584052168065682e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004546244454104,285.06591796875,294.1499938964844,288.1101989746094,283.2789306640625,290.29803466796875,288.49322509765625,285.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697524947114,2.182786396076608e-09,0.0009697503410279,-0.0047687795013189,0.0,0.0,0.0,-0.00590117322281,60.0,1.9040756225585933,-0.0,-6.41182111849048e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.10020899027586e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.582967322785409e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.0779504312668e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.58295859163627e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004545725823845,285.06695556640625,294.1499938964844,288.064453125,283.2690124511719,290.2599182128906,288.4657897949219,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696415509097,2.1709876119047067e-09,0.0009696393972262,-0.0047378721646964,0.0,0.0,0.0,-0.0058952732942998,60.0,1.8738209009170528,-0.0,-6.41035455828387e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,9.10020899027586e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0846862792969,0.0,0.0,9.582967322785409e-05,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.0779504312668e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.58295859163627e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08258056640625,0.0,0.0,0.0004545725823845,285.06695556640625,294.1499938964844,288.064453125,283.2690124511719,290.2599182128906,288.4657897949219,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696415509097,2.1709876119047067e-09,0.0009696393972262,-0.0047378721646964,0.0,0.0,0.0,-0.0058952732942998,60.0,1.8738209009170528,-0.0,-6.41035455828387e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.100184252019972e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.582941856933758e-05,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,7.077931513777003e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.58293312578462e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,0.0004545713891275,285.06744384765625,294.1499938964844,288.0395202636719,283.2625732421875,290.2408142089844,288.45172119140625,285.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696386405266,2.17069517916002e-09,0.0009696364868432,-0.0047371066175401,0.0,0.0,0.0,-0.005895126145333,60.0,1.8580411672592163,-0.0,-6.410318320604348e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,9.10079907043837e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.58358868956566e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,7.078409544192255e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,9.583579958416522e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,0.0004546020936686,285.0679626464844,294.1499938964844,288.0133056640625,283.2552185058594,290.2216796875,288.4374084472656,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697042405605,2.1776456193833837e-09,0.0009697020286694,-0.0047553130425512,0.0,0.0,0.0,-0.005898602772504,60.0,1.8415433168411253,-0.0,-6.411182340571031e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.103642514673992e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.586582746123896e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.080620707711205e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.586574014974758e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004547441494651,285.06903076171875,294.1499938964844,287.9572448730469,283.2378234863281,290.1830749511719,288.4063720703125,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700068621896,2.209840310740674e-09,0.0009700047085061,-0.004839648026973,0.0,0.0,0.0,-0.0059147016145288,60.0,1.8055230379104608,-0.0,-6.415185538344303e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,9.103642514673992e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.586582746123896e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,7.080620707711205e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.586574014974758e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004547441494651,285.06903076171875,294.1499938964844,287.9572448730469,283.2378234863281,290.1830749511719,288.4063720703125,285.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700068621896,2.209840310740674e-09,0.0009700047085061,-0.004839648026973,0.0,0.0,0.0,-0.0059147016145288,60.0,1.8055230379104608,-0.0,-6.415185538344303e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.108310041483492e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.591497655492276e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.084250682964921e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.5914896519389e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004549773002509,285.0700988769531,294.1499938964844,287.8967590332031,283.2172241210937,290.14410400390625,288.37237548828125,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705038974061,2.262709131173324e-09,0.0009705016273073,-0.0049781389534473,0.0,0.0,0.0,-0.0059411386027932,60.0,1.7666659355163574,-0.0,-6.421761611363763e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,9.108310041483492e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.591497655492276e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,7.084250682964921e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,9.5914896519389e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0004549773002509,285.0700988769531,294.1499938964844,287.8967590332031,283.2172241210937,290.14410400390625,288.37237548828125,285.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705038974061,2.262709131173324e-09,0.0009705016273073,-0.0049781389534473,0.0,0.0,0.0,-0.0059411386027932,60.0,1.7666659355163574,-0.0,-6.421761611363763e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.114800923271103e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.5983334176708e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.089299469953403e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.598325414117426e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004553015751298,285.0711975097656,294.1499938964844,287.8323974609375,283.1937255859375,290.10467529296875,288.3347473144531,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711951133795,2.3362498602352844e-09,0.000971192785073,-0.0051707806997001,0.0,0.0,0.0,-0.0059779114089906,60.0,1.725264310836792,-0.0,-6.430914112343089e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.114800923271103e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.5983334176708e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,7.089299469953403e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,9.598325414117426e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0004553015751298,285.0711975097656,294.1499938964844,287.8323974609375,283.1937255859375,290.10467529296875,288.3347473144531,285.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711951133795,2.3362498602352844e-09,0.000971192785073,-0.0051707806997001,0.0,0.0,0.0,-0.0059779114089906,60.0,1.725264310836792,-0.0,-6.430914112343089e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.122982010012493e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.606948151485994e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.095662294887006e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.60694014793262e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004557102511171,285.0722961425781,294.1499938964844,287.7646484375,283.16766357421875,290.064697265625,288.29296875,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720664238557,2.428936829446116e-09,0.0009720640373416,-0.0054135746322572,0.0,0.0,0.0,-0.0060242591425776,60.0,1.6817837953567505,-0.0,-6.442459721256455e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.122982010012493e-05,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.606948151485994e-05,298.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.095662294887006e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.60694014793262e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.0004557102511171,285.0722961425781,294.1499938964844,287.7646484375,283.16766357421875,290.064697265625,288.29296875,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720664238557,2.428936829446116e-09,0.0009720640373416,-0.0054135746322572,0.0,0.0,0.0,-0.0060242591425776,60.0,1.6817837953567505,-0.0,-6.442459721256455e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.127533121500164e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.611740824766456e-05,298.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.099202048266307e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.61173282121308e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004559376102406,285.0728454589844,294.1499938964844,287.72967529296875,283.1537780761719,290.0445861816406,288.2709045410156,285.2776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725511190481,2.4805060228061393e-09,0.0009725486743263,-0.0055486601777374,0.0,0.0,0.0,-0.0060500451363623,60.0,1.6595244407653809,-0.0,-6.448888001386878e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.132914419751614e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.617407340556384e-05,298.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,7.103387179085985e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.617399337003008e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0004562064132187,285.07342529296875,294.1499938964844,287.6940612792969,283.139404296875,290.0242004394531,288.2464599609375,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731245227158,2.541478583140133e-09,0.0009731220197863,-0.0057083778083324,0.0,0.0,0.0,-0.0060805357061326,60.0,1.636494517326355,-0.0,-6.456492229744981e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
