time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269820,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.140100883087145e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.624975064070897e-05,298.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.1089765697252e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.62496706051752e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0004565654089674,285.0741577148437,294.1499938964844,287.6476135253906,283.1203308105469,289.9979858398437,288.2142639160156,285.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738898370414,2.622905004301401e-09,0.0009738872176967,-0.0059216730296611,0.0,0.0,0.0,-0.0061212512664496,60.0,1.60676908493042,-0.0,-6.466654411951822e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.144611249212176e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08868408203125,0.0,0.0,9.629724809201434e-05,298.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,7.11248503648676e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.62971680564806e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,0.0004567907308228,285.0745544433594,294.1499938964844,287.62109375,283.1093139648437,289.98309326171875,288.1947021484375,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743704576976,2.6740187841767238e-09,0.0009743677801452,-0.0060555641539394,0.0,0.0,0.0,-0.0061468109488487,60.0,1.5896812677383425,-0.0,-6.473037217347155e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.158031753031536e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.643856901675464e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.122923125280067e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.643848898122088e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004574611084535,285.0757141113281,294.1499938964844,287.5462951660156,283.07769775390625,289.9413452148437,288.13720703125,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758000960573,2.826087808216471e-09,0.0009757972438819,-0.0064539043232798,0.0,0.0,0.0,-0.0062228525057435,60.0,1.5416316986083984,-0.0,-6.492046367156945e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890197753906,0.0,0.0,9.158031753031536e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.643856901675464e-05,298.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889587402344,0.0,0.0,7.122923125280067e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.643848898122088e-05,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,0.0004574611084535,285.0757141113281,294.1499938964844,287.5462951660156,283.07769775390625,289.9413452148437,288.13720703125,285.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758000960573,2.826087808216471e-09,0.0009757972438819,-0.0064539043232798,0.0,0.0,0.0,-0.0062228525057435,60.0,1.5416316986083984,-0.0,-6.492046367156945e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.17308934731409e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.659713396104053e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.134634506655857e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.659705392550676e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004582132969517,285.0768737792969,294.1499938964844,287.4701538085937,283.04498291015625,289.8989562988281,288.07373046875,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774041827768,2.996718651004926e-09,0.0009774012723937,-0.0069008623249828,0.0,0.0,0.0,-0.0063081756234169,60.0,1.4926403760910034,-0.0,-6.513409545050308e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,9.17308934731409e-05,298.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899658203125,0.0,0.0,9.659713396104053e-05,298.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.134634506655857e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,9.659705392550676e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,0.0004582132969517,285.0768737792969,294.1499938964844,287.4701538085937,283.04498291015625,289.8989562988281,288.07373046875,285.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774041827768,2.996718651004926e-09,0.0009774012723937,-0.0069008623249828,0.0,0.0,0.0,-0.0063081756234169,60.0,1.4926403760910034,-0.0,-6.513409545050308e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.189581032842398e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.677079651737586e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.147461292333901e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.67707164818421e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004590371099766,285.0780639648437,294.1499938964844,287.3931884765625,283.0114440917969,289.8559875488281,288.0047607421875,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791611228138,3.183597829803375e-09,0.0009791579796001,-0.0073903771117329,0.0,0.0,0.0,-0.0064016240648925,60.0,1.4430357217788696,-0.0,-6.536846797189355e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.189581032842398e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.677079651737586e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,7.147461292333901e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,9.67707164818421e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0004590371099766,285.0780639648437,294.1499938964844,287.3931884765625,283.0114440917969,289.8559875488281,288.0047607421875,285.2845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791611228138,3.183597829803375e-09,0.0009791579796001,-0.0073903771117329,0.0,0.0,0.0,-0.0064016240648925,60.0,1.4430357217788696,-0.0,-6.536846797189355e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.198437328450382e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,9.686405974207446e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,7.154349441407248e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906982421875,0.0,0.0,9.68639797065407e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,0.0004594794881995,285.07867431640625,294.1499938964844,287.3545837402344,282.9945068359375,289.83416748046875,287.9674072265625,285.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801047854125,3.2839577723819957e-09,0.0009801015257835,-0.0076532592065632,0.0,0.0,0.0,-0.0064518093131482,60.0,1.4180347919464111,-0.0,-6.549450404236269e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.207468974636868e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,9.695916378404944e-05,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,7.161373650887981e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910339355469,0.0,0.0,9.695909102447332e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,0.0004599306557793,285.07928466796875,294.1499938964844,287.31591796875,282.9775085449219,289.8122253417969,287.9289855957031,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810669580474,3.3863041259962756e-09,0.0009810634655877,-0.0079213436692953,0.0,0.0,0.0,-0.0065029868856072,60.0,1.393012523651123,-0.0,-6.562316201552676e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.226420661434533e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.715873602544887e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.176114013418555e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.715865598991512e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004608773451764,285.0805053710937,294.1499938964844,287.2388610839844,282.94354248046875,289.76788330078125,287.847900390625,285.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830858325585,3.6010663340135807e-09,0.0009830822236835,-0.0084838829934597,0.0,0.0,0.0,-0.0066103776916861,60.0,1.3429450988769531,-0.0,-6.589355194819292e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.226420661434533e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.715873602544887e-05,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.176114013418555e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.715865598991512e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.0004608773451764,285.0805053710937,294.1499938964844,287.2388610839844,282.94354248046875,289.76788330078125,287.847900390625,285.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830858325585,3.6010663340135807e-09,0.0009830822236835,-0.0084838829934597,0.0,0.0,0.0,-0.0066103776916861,60.0,1.3429450988769531,-0.0,-6.589355194819292e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.246135596185924e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.736634092405438e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.191447366494685e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.736626816447824e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004618621605914,285.08172607421875,294.1499938964844,287.1625061035156,282.9098815917969,289.72283935546875,287.7616882324219,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851861977949,3.824479843927975e-09,0.0009851824725046,-0.0090690739452838,0.0,0.0,0.0,-0.0067220949567854,60.0,1.2931047677993774,-0.0,-6.617541714604158e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.246135596185924e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,9.736634092405438e-05,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.191447366494685e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.736626816447824e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09100341796875,0.0,0.0,0.0004618621605914,285.08172607421875,294.1499938964844,287.1625061035156,282.9098815917969,289.72283935546875,287.7616882324219,285.2888488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851861977949,3.824479843927975e-09,0.0009851824725046,-0.0090690739452838,0.0,0.0,0.0,-0.0067220949567854,60.0,1.2931047677993774,-0.0,-6.617541714604158e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.266301640309392e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.757870429893956e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.207132875919342e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.75786242634058e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.000462869531475,285.0830078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6771545410156,287.6713256835937,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873347589746,4.053010371762866e-09,0.0009873306844383,-0.0096676591783761,0.0,0.0,0.0,-0.0068363710306584,60.0,1.2438045740127563,-0.0,-6.646435934953844e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.266301640309392e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.757870429893956e-05,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,7.207132875919342e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,9.75786242634058e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.000462869531475,285.0830078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6771545410156,287.6713256835937,285.29022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873347589746,4.053010371762866e-09,0.0009873306844383,-0.0096676591783761,0.0,0.0,0.0,-0.0068363710306584,60.0,1.2438045740127563,-0.0,-6.646435934953844e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.286610293202102e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.779255924513564e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.222928252303973e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.77924864855595e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004638840036932,285.0842590332031,294.1499938964844,287.0139465332031,282.8450012207031,289.6308898925781,287.57794189453125,285.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894983377307,4.283153387518723e-09,0.0009894941467791,-0.0102704567834734,0.0,0.0,0.0,-0.0069514531642198,60.0,1.1952849626541138,-0.0,-6.67559802991491e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.286610293202102e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.779255924513564e-05,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,7.222928252303973e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.77924864855595e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0004638840036932,285.0842590332031,294.1499938964844,287.0139465332031,282.8450012207031,289.6308898925781,287.57794189453125,285.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894983377307,4.283153387518723e-09,0.0009894941467791,-0.0102704567834734,0.0,0.0,0.0,-0.0069514531642198,60.0,1.1952849626541138,-0.0,-6.67559802991491e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.296708594774827e-05,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.789889736566693e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.230781920952722e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.789882460609078e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0004643884312827,285.0848999023437,294.1499938964844,286.9780578613281,282.82958984375,289.6075134277344,287.5303649902344,285.2922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905741317197,4.397588071469727e-09,0.0009905697079375,-0.0105701833963394,0.0,0.0,0.0,-0.0070086754858493,60.0,1.1715267896652222,-0.0,-6.690122233976581e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.306739957537502e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.800452971830964e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.238583930302411e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,9.80044569587335e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0004648895119316,285.0855407714844,294.1499938964844,286.9428100585937,282.8145751953125,289.5840148925781,287.4825439453125,285.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916428243741,4.511265583317936e-09,0.0009916382841765,-0.0108679244294762,0.0,0.0,0.0,-0.0070655192248523,60.0,1.1480673551559448,-0.0,-6.704565436166376e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.321053221356124e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.815525845624506e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,7.249716873047873e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.815518569666892e-05,298.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004656045057345,285.08648681640625,294.1499938964844,286.89324951171875,282.7937927246094,289.5500183105469,287.41357421875,285.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099316786509,4.673470943572511e-09,0.0009931630920618,-0.0112927639856934,0.0,0.0,0.0,-0.0071466299705207,60.0,1.114774227142334,-0.0,-6.725201728841057e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.326542931376024e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,9.821306593948977e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,7.253986404975876e-05,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.82129931799136e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.000465878722025,285.0868530273437,294.1499938964844,286.8743896484375,282.7859802246094,289.5367431640625,287.3868103027344,285.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937527356669,4.735679404177517e-09,0.0009937479626387,-0.0114556942135095,0.0,0.0,0.0,-0.0071777370758354,60.0,1.1020729541778564,-0.0,-6.733124280344782e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.345814760308711e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.841600694926456e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.268975605256855e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.84159341896884e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004668414185289,285.0881652832031,294.1499938964844,286.80926513671875,282.7596435546875,289.48907470703125,287.2916564941406,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958059526979,4.954074928065211e-09,0.0009958009468391,-0.0120276911184191,0.0,0.0,0.0,-0.0072869453579187,60.0,1.0578620433807373,-0.0,-6.760976134501109e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.345814760308711e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.841600694926456e-05,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,7.268975605256855e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.096435546875,0.0,0.0,9.84159341896884e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.0004668414185289,285.0881652832031,294.1499938964844,286.80926513671875,282.7596435546875,289.48907470703125,287.2916564941406,285.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958059526979,4.954074928065211e-09,0.0009958009468391,-0.0120276911184191,0.0,0.0,0.0,-0.0072869453579187,60.0,1.0578620433807373,-0.0,-6.760976134501109e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.364436118630692e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.86121012829244e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.283458398887888e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.861202852334829e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004677716060541,285.0895080566406,294.1499938964844,286.7478942871094,282.73590087890625,289.4410705566406,287.1983947753906,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977897861972,5.1650972388017635e-09,0.000997784663923,-0.012580364011228,0.0,0.0,0.0,-0.0073924660682678,60.0,1.0158891677856443,-0.0,-6.787941231323202e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.364436118630692e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.86121012829244e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.283458398887888e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972595214844,0.0,0.0,9.861202852334829e-05,298.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,0.0004677716060541,285.0895080566406,294.1499938964844,286.7478942871094,282.73590087890625,289.4410705566406,287.1983947753906,285.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977897861972,5.1650972388017635e-09,0.000997784663923,-0.012580364011228,0.0,0.0,0.0,-0.0073924660682678,60.0,1.0158891677856443,-0.0,-6.787941231323202e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.382352436659858e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.88007668638602e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.297393312910572e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.880069410428403e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004686665779445,285.0908508300781,294.1499938964844,286.6908264160156,282.71514892578125,289.3927917480469,287.1080322265625,285.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996986482292,5.368131272831533e-09,0.0009996931767091,-0.0131121054291725,0.0,0.0,0.0,-0.0074939923360943,60.0,0.9764284491539,-0.0,-6.813937147853721e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.382352436659858e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,9.88007668638602e-05,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,7.297393312910572e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.880069410428403e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0004686665779445,285.0908508300781,294.1499938964844,286.6908264160156,282.71514892578125,289.3927917480469,287.1080322265625,285.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996986482292,5.368131272831533e-09,0.0009996931767091,-0.0131121054291725,0.0,0.0,0.0,-0.0074939923360943,60.0,0.9764284491539,-0.0,-6.813937147853721e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.390940249431878e-05,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.889119974104688e-05,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,7.304072642000392e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.889112698147072e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,0.0004690955393016,285.0915222167969,294.1499938964844,286.6640625,282.7060546875,289.3685913085937,287.064697265625,285.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006134398281,5.4654472059212375e-09,0.001000607968308,-0.0133669702336192,0.0,0.0,0.0,-0.0075426544062793,60.0,0.9580736756324768,-0.0,-6.82641427829367e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.399470582138748e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.898102871375158e-05,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.310707587748766e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.898095595417544e-05,298.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,0.0004695216775871,285.0921936035156,294.1499938964844,286.6385498046875,282.6978454589844,289.3443603515625,287.0221252441406,285.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015222942456,5.562116989210608e-09,0.0010015167063102,-0.0136201400309801,0.0,0.0,0.0,-0.0075909937731921,60.0,0.9400957822799684,-0.0,-6.83882035446004e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.415683598490432e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.915175178321078e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.323317549889907e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.915168629959226e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004703315498773,285.09356689453125,294.1499938964844,286.59161376953125,282.684326171875,289.2958679199219,286.9403686523437,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032495483756,5.745841580306887e-09,0.0010032438440248,-0.0141012910753488,0.0,0.0,0.0,-0.0076828654855489,60.0,0.9065953493118286,-0.0,-6.862428847398405e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.415683598490432e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.915175178321078e-05,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,7.323317549889907e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.915168629959226e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004703315498773,285.09356689453125,294.1499938964844,286.59161376953125,282.684326171875,289.2958679199219,286.9403686523437,285.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032495483756,5.745841580306887e-09,0.0010032438440248,-0.0141012910753488,0.0,0.0,0.0,-0.0076828654855489,60.0,0.9065953493118286,-0.0,-6.862428847398405e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.430720820091663e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.931011300068349e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.335013651754707e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.931004024110734e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004710827488452,285.0949401855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2474365234375,286.8644714355469,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048516560345,5.916251044624232e-09,0.0010048457188531,-0.0145475640892982,0.0,0.0,0.0,-0.0077680782414972,60.0,0.8768714666366577,-0.0,-6.88436330165132e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.430720820091663e-05,298.37701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.931011300068349e-05,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.335013651754707e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.931004024110734e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004710827488452,285.0949401855469,294.1499938964844,286.55047607421875,282.6750183105469,289.2474365234375,286.8644714355469,285.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048516560345,5.916251044624232e-09,0.0010048457188531,-0.0145475640892982,0.0,0.0,0.0,-0.0077680782414972,60.0,0.8768714666366577,-0.0,-6.88436330165132e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.44419953157194e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.945204510586336e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.345496851485223e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.945197234628722e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.000471756036859,285.0963439941406,294.1499938964844,286.5156555175781,282.6703186035156,289.1991577148437,286.7945861816406,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062876390293,6.068987534746384e-09,0.0010062815854325,-0.0149475466459989,0.0,0.0,0.0,-0.007844453677535,60.0,0.8510780334472656,-0.0,-6.904052440859233e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.44419953157194e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.945204510586336e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,7.345496851485223e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016540527344,0.0,0.0,9.945197234628722e-05,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.000471756036859,285.0963439941406,294.1499938964844,286.5156555175781,282.6703186035156,289.1991577148437,286.7945861816406,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062876390293,6.068987534746384e-09,0.0010062815854325,-0.0149475466459989,0.0,0.0,0.0,-0.007844453677535,60.0,0.8510780334472656,-0.0,-6.904052440859233e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.455800318391994e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.95742084342055e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.354519766522571e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.957414295058696e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.000472335552331,285.0977478027344,294.1499938964844,286.4877014160156,282.6706237792969,289.15118408203125,286.73199462890625,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075235040858,6.200445934467781e-09,0.0010075173340737,-0.0152917997911572,0.0,0.0,0.0,-0.0079101892188191,60.0,0.8297387361526489,-0.0,-6.92102091193192e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.455800318391994e-05,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.95742084342055e-05,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.354519766522571e-05,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.957414295058696e-05,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.000472335552331,285.0977478027344,294.1499938964844,286.4877014160156,282.6706237792969,289.15118408203125,286.73199462890625,285.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075235040858,6.200445934467781e-09,0.0010075173340737,-0.0152917997911572,0.0,0.0,0.0,-0.0079101892188191,60.0,0.8297387361526489,-0.0,-6.92102091193192e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.460850560571998e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,9.962738840840756e-05,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,7.358447328442708e-05,298.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,9.962732292478904e-05,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,0.0004725878243334,285.09844970703125,294.1499938964844,286.4764404296875,282.6727905273437,289.1273193359375,286.703369140625,285.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080615757033,6.257670381870639e-09,0.0010080552892759,-0.0154416542500257,0.0,0.0,0.0,-0.0079388041049242,60.0,0.8206125497817993,-0.0,-6.928414109097504e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
