time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272160,298.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.465046605328098e-05,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,9.96715752989985e-05,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,7.361710595432669e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,9.967150253942236e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004727974010165,285.0991516113281,294.1499938964844,286.46710205078125,282.67633056640625,289.1036376953125,286.6771240234375,285.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085083777084,6.305213684498767e-09,0.0010085019748657,-0.0155661553144454,0.0,0.0,0.0,-0.0079625770449638,60.0,0.813023030757904,-0.0,-6.934559593219093e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.470411168877035e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,9.972806583391502e-05,298.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.365883357124403e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,9.97280003502965e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0004730653890874,285.10028076171875,294.1499938964844,286.45623779296875,282.6850891113281,289.0660095214844,286.6390686035156,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090802097693,6.365994842383316e-09,0.0010090739233419,-0.0157253202050924,0.0,0.0,0.0,-0.0079929726198315,60.0,0.8031924962997437,-0.0,-6.94241961696207e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.471404337091371e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.97385213850066e-05,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.366655336227268e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,9.973845590138808e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0004731150111183,285.1005859375,294.1499938964844,286.454345703125,282.6878967285156,289.0566711425781,286.6304626464844,285.3056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091859148815,6.377243177979608e-09,0.0010091795120388,-0.0157547760754823,0.0,0.0,0.0,-0.0079985968768596,60.0,0.8013191223144531,-0.0,-6.943874808484908e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.474614489590748e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.97723254840821e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.369152444880456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.977226000046358e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004732753732241,285.1020202636719,294.1499938964844,286.45001220703125,282.70562744140625,289.0103759765625,286.5920715332031,285.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095278266817,6.413605646571341e-09,0.001009521423839,-0.0158499963581562,0.0,0.0,0.0,-0.008016780950129,60.0,0.7947235703468323,-0.0,-6.94858002248111e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.474614489590748e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.97723254840821e-05,298.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,7.369152444880456e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.977226000046358e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,0.0004732753732241,285.1020202636719,294.1499938964844,286.45001220703125,282.70562744140625,289.0103759765625,286.5920715332031,285.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095278266817,6.413605646571341e-09,0.001009521423839,-0.0158499963581562,0.0,0.0,0.0,-0.008016780950129,60.0,0.7947235703468323,-0.0,-6.94858002248111e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.47567168623209e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.97834504232742e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.369973900495097e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.978338493965566e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004733281966764,285.1034545898437,294.1499938964844,286.45001220703125,282.7259521484375,288.9648132324219,286.5610046386719,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096401674672,6.4255574194760365e-09,0.0010096337646245,-0.0158812943845987,0.0,0.0,0.0,-0.0080227563157677,60.0,0.7918479442596436,-0.0,-6.95012687401686e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.47567168623209e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.97834504232742e-05,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.369973900495097e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.978338493965566e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,0.0004733281966764,285.1034545898437,294.1499938964844,286.45001220703125,282.7259521484375,288.9648132324219,286.5610046386719,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096401674672,6.4255574194760365e-09,0.0010096337646245,-0.0158812943845987,0.0,0.0,0.0,-0.0080227563157677,60.0,0.7918479442596436,-0.0,-6.95012687401686e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.475657861912624e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.978331218007952e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.369963714154437e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.9783246696461e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004733275272883,285.1048889160156,294.1499938964844,286.45001220703125,282.7449645996094,288.920166015625,286.5372619628906,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096385376527,6.425380671970515e-09,0.0010096320183947,-0.0158808324486017,0.0,0.0,0.0,-0.0080226687714457,60.0,0.7906420826911926,-0.0,-6.950104136649315e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.475657861912624e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10760498046875,0.0,0.0,9.978331218007952e-05,298.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.369963714154437e-05,298.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.9783246696461e-05,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004733275272883,285.1048889160156,294.1499938964844,286.45001220703125,282.7449645996094,288.920166015625,286.5372619628906,285.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096385376527,6.425380671970515e-09,0.0010096320183947,-0.0158808324486017,0.0,0.0,0.0,-0.0080226687714457,60.0,0.7906420826911926,-0.0,-6.950104136649315e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078796386719,0.0,0.0,9.47530788835138e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.977962326956912e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,7.369691593339667e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,9.977956506190822e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,0.00047331006499,285.1056213378906,294.1499938964844,286.45001220703125,282.75396728515625,288.898193359375,286.52764892578125,285.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.421403853096308e-09,0.0010095946490764,-0.0158704165369272,0.0,0.0,0.0,-0.0080206794664263,60.0,0.7902222871780396,-0.0,-6.94958899316589e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.474795660935342e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.977423178497702e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.36929287086241e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.977416630135848e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004732844827231,285.1063537597656,294.1499938964844,286.45001220703125,282.7626647949219,288.8764038085937,286.5190124511719,285.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095462203025,6.415585840358062e-09,0.0010095398174598,-0.0158551819622516,0.0,0.0,0.0,-0.0080177700147032,60.0,0.7898251414299011,-0.0,-6.94883652840872e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.473178943153472e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.975720604415984e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.368035585386679e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.97571405605413e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004732037195935,285.1078186035156,294.1499938964844,286.45001220703125,282.7791442871094,288.8333435058594,286.50439453125,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.397235186028638e-09,0.0010093675227835,-0.0158071294426918,0.0,0.0,0.0,-0.0080085946246981,60.0,0.7890546321868896,-0.0,-6.946461184043073e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.473178943153472e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,9.975720604415984e-05,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093139648437,0.0,0.0,7.368035585386679e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,9.97571405605413e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,0.0004732037195935,285.1078186035156,294.1499938964844,286.45001220703125,282.7791442871094,288.8333435058594,286.50439453125,285.31036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093739256262,6.397235186028638e-09,0.0010093675227835,-0.0158071294426918,0.0,0.0,0.0,-0.0080085946246981,60.0,0.7890546321868896,-0.0,-6.946461184043073e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.47079388424754e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.973208943847568e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.366180216195062e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.973202395485714e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004730845976155,285.1092834472656,294.1499938964844,286.45001220703125,282.79443359375,288.79107666015625,286.4929504394531,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009119558148,6.3701799390969435e-09,0.0010091132717207,-0.0157362800091505,0.0,0.0,0.0,-0.0079950662329792,60.0,0.7882727384567261,-0.0,-6.942961050526719e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.47079388424754e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.973208943847568e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.366180216195062e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,9.973202395485714e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004730845976155,285.1092834472656,294.1499938964844,286.45001220703125,282.79443359375,288.79107666015625,286.4929504394531,285.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009119558148,6.3701799390969435e-09,0.0010091132717207,-0.0157362800091505,0.0,0.0,0.0,-0.0079950662329792,60.0,0.7882727384567261,-0.0,-6.942961050526719e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.467723430134356e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.969975508283824e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.363792246906087e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.969968959921972e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004729312495328,285.1107482910156,294.1499938964844,286.45001220703125,282.8085632324219,288.7494506835937,286.4836120605469,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087923146784,6.335357127795761e-09,0.001008786028251,-0.0156450904905796,0.0,0.0,0.0,-0.0079776532948017,60.0,0.7874590158462524,-0.0,-6.938456920124737e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.467723430134356e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.969975508283824e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,7.363792246906087e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.969968959921972e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0004729312495328,285.1107482910156,294.1499938964844,286.45001220703125,282.8085632324219,288.7494506835937,286.4836120605469,285.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087923146784,6.335357127795761e-09,0.001008786028251,-0.0156450904905796,0.0,0.0,0.0,-0.0079776532948017,60.0,0.7874590158462524,-0.0,-6.938456920124737e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.463937021791936e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.965988283511253e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.360846939263865e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.965981735149398e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004727421328425,285.1122131347656,294.1499938964844,286.45001220703125,282.82159423828125,288.7086181640625,286.4764099121094,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083887027576,6.292421250719826e-09,0.0010083824163302,-0.015532654710114,0.0,0.0,0.0,-0.0079561835154891,60.0,0.78659987449646,-0.0,-6.932905449730242e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.463937021791936e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126403808594,0.0,0.0,9.965988283511253e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,7.360846939263865e-05,298.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.965981735149398e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004727421328425,285.1122131347656,294.1499938964844,286.45001220703125,282.82159423828125,288.7086181640625,286.4764099121094,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083887027576,6.292421250719826e-09,0.0010083824163302,-0.015532654710114,0.0,0.0,0.0,-0.0079561835154891,60.0,0.78659987449646,-0.0,-6.932905449730242e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.4618670118507e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.963808406610042e-05,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,7.359236769843847e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.96380258584395e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0004726387269329,285.11297607421875,294.1499938964844,286.45001220703125,282.82769775390625,288.6884765625,286.4734191894531,285.3133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081679793074,6.268948915533201e-09,0.00100816169288,-0.0154711892828345,0.0,0.0,0.0,-0.0079444460570812,60.0,0.7861577272415161,-0.0,-6.929871432248548e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.459613647777589e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.961435716832057e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,7.357484719250351e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,9.961429896065964e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0004725261824205,285.1137084960937,294.1499938964844,286.45001220703125,282.83355712890625,288.66845703125,286.470703125,285.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079278144985,6.243400463290527e-09,0.0010079215280711,-0.0154042849317193,0.0,0.0,0.0,-0.0079316701740026,60.0,0.7857062220573425,-0.0,-6.926570250698205e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.455317194806412e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.956910798791796e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,7.354142871918157e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.956904978025705e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,0.0004723115707747,285.1150207519531,294.1499938964844,286.45001220703125,282.8432312011719,288.6336975097656,286.4667053222656,285.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074698366224,6.194684321059185e-09,0.0010074636666104,-0.0152767114341259,0.0,0.0,0.0,-0.007907310500741,60.0,0.7848873734474182,-0.0,-6.920276973687578e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.454703831579536e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.956264693755656e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,7.353665569098666e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114501953125,0.0,0.0,9.956258872989564e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004722809535451,285.1152038574219,294.1499938964844,286.45001220703125,282.844482421875,288.6289978027344,286.4662170410156,285.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074044112116,6.187730772211353e-09,0.0010073982411995,-0.015258502215147,0.0,0.0,0.0,-0.0079038329422473,60.0,0.7847739458084106,-0.0,-6.919378847669577e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.449286153540017e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.950559615390377e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.349451334448531e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.950553794624284e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004720103170257,285.1166687011719,294.1499938964844,286.45001220703125,282.8544616699219,288.5903625488281,286.4627990722656,285.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068269912153,6.126300799991213e-09,0.0010068208212032,-0.0150976339355111,0.0,0.0,0.0,-0.0078731160610914,60.0,0.783806562423706,-0.0,-6.911447769653023e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.449286153540017e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.950559615390377e-05,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,7.349451334448531e-05,298.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.950553794624284e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144714355469,0.0,0.0,0.0004720103170257,285.1166687011719,294.1499938964844,286.45001220703125,282.8544616699219,288.5903625488281,286.4627990722656,285.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068269912153,6.126300799991213e-09,0.0010068208212032,-0.0150976339355111,0.0,0.0,0.0,-0.0078731160610914,60.0,0.783806562423706,-0.0,-6.911447769653023e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.443514863960444e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.944482007995248e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.344962796196342e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.944476187229156e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000471722043585,285.1181640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5523681640625,286.4600830078125,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062119690701,6.0608704721687445e-09,0.0010062059154734,-0.0149262892082333,0.0,0.0,0.0,-0.0078403977677226,60.0,0.7828171849250793,-0.0,-6.903005100866721e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,9.443514863960444e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.944482007995248e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,7.344962796196342e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166076660156,0.0,0.0,9.944476187229156e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.000471722043585,285.1181640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5523681640625,286.4600830078125,285.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062119690701,6.0608704721687445e-09,0.0010062059154734,-0.0149262892082333,0.0,0.0,0.0,-0.0078403977677226,60.0,0.7828171849250793,-0.0,-6.903005100866721e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.43734557949938e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.937985305441543e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.340164302149788e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.937980212271214e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004714138922281,285.1196594238281,294.1499938964844,286.45001220703125,282.8716735839844,288.5150451660156,286.4579772949219,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055543389171,5.990930418420248e-09,0.0010055482853204,-0.0147431325167417,0.0,0.0,0.0,-0.0078054242767393,60.0,0.7818043231964111,-0.0,-6.893986892464454e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.43734557949938e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,9.937985305441543e-05,298.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.340164302149788e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.937980212271214e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004714138922281,285.1196594238281,294.1499938964844,286.45001220703125,282.8716735839844,288.5150451660156,286.4579772949219,285.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055543389171,5.990930418420248e-09,0.0010055482853204,-0.0147431325167417,0.0,0.0,0.0,-0.0078054242767393,60.0,0.7818043231964111,-0.0,-6.893986892464454e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.434158710064366e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184387207031,0.0,0.0,9.934629633789882e-05,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,7.337686110986397e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,9.934624540619552e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,0.0004712547233793,285.12042236328125,294.1499938964844,286.45001220703125,282.8754272460937,288.49664306640625,286.45709228515625,285.3172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005214639008,5.954801984842106e-09,0.0010052087018266,-0.0146485194563865,0.0,0.0,0.0,-0.0077873584814369,60.0,0.7812908887863159,-0.0,-6.889329995374285e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.430901991436258e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.931199747370556e-05,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.335152622545138e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,9.931194654200226e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.0004710920329671,285.12115478515625,294.1499938964844,286.45001220703125,282.87896728515625,288.4784240722656,286.4563293457031,285.3175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048676049336,5.917877299310703e-09,0.0010048616677522,-0.0145518220961093,0.0,0.0,0.0,-0.0077688945457339,60.0,0.7807737588882446,-0.0,-6.88457291175837e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.424235031474382e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.92417917586863e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.32996704755351e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.92417335510254e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000470759026939,285.1226806640625,294.1499938964844,286.45001220703125,282.8854675292969,288.44244384765625,286.4550170898437,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041570058092,5.8422928717050135e-09,0.0010041511850431,-0.0143538806587457,0.0,0.0,0.0,-0.0077310986816883,60.0,0.7797312140464783,-0.0,-6.874839186821191e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,9.424235031474382e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.92417917586863e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.32996704755351e-05,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.92417335510254e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.000470759026939,285.1226806640625,294.1499938964844,286.45001220703125,282.8854675292969,288.44244384765625,286.4550170898437,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041570058092,5.8422928717050135e-09,0.0010041511850431,-0.0143538806587457,0.0,0.0,0.0,-0.0077310986816883,60.0,0.7797312140464783,-0.0,-6.874839186821191e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.4174210971687e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.917003626469524e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.324667240027338e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.916998533299191e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004704186576418,285.1241760253906,294.1499938964844,286.45001220703125,282.8912048339844,288.4071655273437,286.4540100097656,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034308070316,5.765046218186853e-09,0.0010034249862655,-0.0141515852883458,0.0,0.0,0.0,-0.0076924720779061,60.0,0.7786816954612732,-0.0,-6.864899404490643e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.4174210971687e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.917003626469524e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.324667240027338e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.916998533299191e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,0.0004704186576418,285.1241760253906,294.1499938964844,286.45001220703125,282.8912048339844,288.4071655273437,286.4540100097656,285.3190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034308070316,5.765046218186853e-09,0.0010034249862655,-0.0141515852883458,0.0,0.0,0.0,-0.0076924720779061,60.0,0.7786816954612732,-0.0,-6.864899404490643e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.410527854925022e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.909744403557852e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.319305586861446e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.909739310387522e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004700743302237,285.12567138671875,294.1499938964844,286.45001220703125,282.896240234375,288.3725280761719,286.4532165527344,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026961099356,5.6868976194834894e-09,0.0010026904055848,-0.0139469252899289,0.0,0.0,0.0,-0.0076533937826752,60.0,0.7776306867599487,-0.0,-6.854850198578788e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.410527854925022e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.909744403557852e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,7.319305586861446e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.909739310387522e-05,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004700743302237,285.12567138671875,294.1499938964844,286.45001220703125,282.896240234375,288.3725280761719,286.4532165527344,285.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026961099356,5.6868976194834894e-09,0.0010026904055848,-0.0139469252899289,0.0,0.0,0.0,-0.0076533937826752,60.0,0.7776306867599487,-0.0,-6.854850198578788e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.403624426340684e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.90247499430552e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.313935930142179e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.902469901135193e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004697295080404,285.1271667480469,294.1499938964844,286.45001220703125,282.90057373046875,288.3385314941406,286.4525756835937,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019603651016,5.608637998477661e-09,0.0010019547771662,-0.0137419728562235,0.0,0.0,0.0,-0.0076142605394124,60.0,0.7765832543373108,-0.0,-6.844794597782311e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.403624426340684e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.90247499430552e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.313935930142179e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.902469901135193e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,0.0004697295080404,285.1271667480469,294.1499938964844,286.45001220703125,282.90057373046875,288.3385314941406,286.4525756835937,285.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019603651016,5.608637998477661e-09,0.0010019547771662,-0.0137419728562235,0.0,0.0,0.0,-0.0076142605394124,60.0,0.7765832543373108,-0.0,-6.844794597782311e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
