time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274500,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.400187263963744e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.898855932988226e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.311262743314728e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236877441406,0.0,0.0,9.898850839817896e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,0.0004695578536484,285.1279296875,294.1499938964844,286.45001220703125,282.90252685546875,288.32177734375,286.45233154296875,285.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015940060839,5.569675387562256e-09,0.0010015885345637,-0.0136399343609809,0.0,0.0,0.0,-0.0075947772711515,60.0,0.7760624289512634,-0.0,-6.839790955837088e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.396777022629976e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.895263792714104e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.308609929168597e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.895258699543774e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,0.0004693874798249,285.1286926269531,294.1499938964844,286.45001220703125,282.904296875,288.3051452636719,286.4520874023437,285.3211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012305574491,5.53101120459587e-09,0.001001225085929,-0.0135386763140559,0.0,0.0,0.0,-0.0075754434801638,60.0,0.7755444645881653,-0.0,-6.834827104285068e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.390328341396526e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,9.888473869068548e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.30359461158514e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.888468775898218e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,0.0004690653877332,285.130126953125,294.1499938964844,286.45001220703125,282.9073181152344,288.2737121582031,286.4516906738281,285.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005433578044,5.457908791584032e-09,0.0010005378862842,-0.0133472280576825,0.0,0.0,0.0,-0.0075388890691101,60.0,0.774560809135437,-0.0,-6.825447229630299e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.390062768943608e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.888193744700402e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.303387974388897e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.888188651530072e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,0.0004690521163865,285.13018798828125,294.1499938964844,286.45001220703125,282.9074401855469,288.2723999023437,286.4516906738281,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005149524658,5.4548974226520386e-09,0.0010005094809457,-0.013339340686798,0.0,0.0,0.0,-0.007537383120507,60.0,0.7745200991630554,-0.0,-6.825061404924784e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.383535507367924e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.881320147542284e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.298311538761482e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.881315054371952e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004687260661739,285.1316833496094,294.1499938964844,286.45001220703125,282.9100036621094,288.240234375,286.45135498046875,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.380899725793142e-09,0.0009998138993978,-0.0131455454975366,0.0,0.0,0.0,-0.0075003807432949,60.0,0.773514449596405,-0.0,-6.815573527774178e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.383535507367924e-05,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,9.881320147542284e-05,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.298311538761482e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,9.881315054371952e-05,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004687260661739,285.1316833496094,294.1499938964844,286.45001220703125,282.9100036621094,288.240234375,286.45135498046875,285.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998193709179,5.380899725793142e-09,0.0009998138993978,-0.0131455454975366,0.0,0.0,0.0,-0.0075003807432949,60.0,0.773514449596405,-0.0,-6.815573527774178e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.377271635457872e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.874724491965026e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.293439557543024e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.874719398794696e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004684131999965,285.1332092285156,294.1499938964844,286.45001220703125,282.9120788574219,288.2086486816406,286.4511108398437,285.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991517290472,5.309889861138117e-09,0.0009991463739424,-0.0129595743492245,0.0,0.0,0.0,-0.0074648726731538,60.0,0.7725332379341125,-0.0,-6.80647502804277e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,9.377271635457872e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,9.874724491965026e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,7.293439557543024e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.874719398794696e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004684131999965,285.1332092285156,294.1499938964844,286.45001220703125,282.9120788574219,288.2086486816406,286.4511108398437,285.3231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991517290472,5.309889861138117e-09,0.0009991463739424,-0.0129595743492245,0.0,0.0,0.0,-0.0074648726731538,60.0,0.7725332379341125,-0.0,-6.80647502804277e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.371363557875156e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.868502820609136e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.288844062713906e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.868497727438807e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004681180871557,285.1347045898437,294.1499938964844,286.45001220703125,282.9136962890625,288.177734375,286.4508972167969,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985220385715,5.2429132146869514e-09,0.000998516799882,-0.012784163467586,0.0,0.0,0.0,-0.0074313809163868,60.0,0.77158522605896,-0.0,-6.797898777222144e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.371363557875156e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.868502820609136e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.288844062713906e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,9.868497727438807e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,0.0004681180871557,285.1347045898437,294.1499938964844,286.45001220703125,282.9136962890625,288.177734375,286.4508972167969,285.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985220385715,5.2429132146869514e-09,0.000998516799882,-0.012784163467586,0.0,0.0,0.0,-0.0074313809163868,60.0,0.77158522605896,-0.0,-6.797898777222144e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.36848737183027e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294860839844,0.0,0.0,9.865473839454352e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.286607433343306e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.865468746284024e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283569335937,0.0,0.0,0.0004679744306486,285.1354675292969,294.1499938964844,286.45001220703125,282.9143371582031,288.1624450683594,286.4508361816406,285.3241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982155170291,5.2103059644537106e-09,0.0009982102783396,-0.0126987649127841,0.0,0.0,0.0,-0.0074150757864117,60.0,0.7711199522018433,-0.0,-6.793725759735025e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.365765436086804e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,9.862607112154365e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,7.284490129677579e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298828125,0.0,0.0,9.862602746579796e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004678384575527,285.13623046875,294.1499938964844,286.45001220703125,282.91485595703125,288.1473083496094,286.45074462890625,285.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979254100471,5.179446205261229e-09,0.0009979201713576,-0.0126179438084363,0.0,0.0,0.0,-0.0073996447026729,60.0,0.7706644535064697,-0.0,-6.789777273752406e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.360656986245884e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.857227269094436e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.280516001628712e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.857222903519867e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004675832751672,285.1377258300781,294.1499938964844,286.45001220703125,282.9156799316406,288.1174011230469,286.4506225585937,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.121524981888115e-09,0.0009973756968975,-0.0124662481248378,0.0,0.0,0.0,-0.0073706810362637,60.0,0.769784152507782,-0.0,-6.782369155189373e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.360656986245884e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.857227269094436e-05,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.280516001628712e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310119628906,0.0,0.0,9.857222903519867e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,0.0004675832751672,285.1377258300781,294.1499938964844,286.45001220703125,282.9156799316406,288.1174011230469,286.4506225585937,285.3250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973808191716,5.121524981888115e-09,0.0009973756968975,-0.0124662481248378,0.0,0.0,0.0,-0.0073706810362637,60.0,0.769784152507782,-0.0,-6.782369155189373e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.35607313294895e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.852400398813188e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.276951509993523e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.85239603323862e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004673543444368,285.13922119140625,294.1499938964844,286.45001220703125,282.9161376953125,288.088134765625,286.45050048828125,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968922240659,5.0695603270867196e-09,0.0009968872182071,-0.0123301511630415,0.0,0.0,0.0,-0.0073446962051093,60.0,0.7689512372016907,-0.0,-6.77572629115275e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.35607313294895e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.852400398813188e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,7.276951509993523e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.85239603323862e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0004673543444368,285.13922119140625,294.1499938964844,286.45001220703125,282.9161376953125,288.088134765625,286.45050048828125,285.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968922240659,5.0695603270867196e-09,0.0009968872182071,-0.0123301511630415,0.0,0.0,0.0,-0.0073446962051093,60.0,0.7689512372016907,-0.0,-6.77572629115275e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.351977496407926e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.848087938735262e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.273766095750034e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.848083573160692e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004671497736126,285.1407470703125,294.1499938964844,286.45001220703125,282.91632080078125,288.0592956542969,286.4504089355469,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964556666091,5.023126359304797e-09,0.0009964506607502,-0.0122085381299257,0.0,0.0,0.0,-0.007321476470679,60.0,0.7681595683097839,-0.0,-6.76979396985189e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.351977496407926e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,9.848087938735262e-05,298.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,7.273766095750034e-05,298.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.848083573160692e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0004671497736126,285.1407470703125,294.1499938964844,286.45001220703125,282.91632080078125,288.0592956542969,286.4504089355469,285.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964556666091,5.023126359304797e-09,0.0009964506607502,-0.0122085381299257,0.0,0.0,0.0,-0.007321476470679,60.0,0.7681595683097839,-0.0,-6.76979396985189e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.34858835535124e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.844519081525505e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.271130016306415e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.844513988355176e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004669804766308,285.1422424316406,294.1499938964844,286.45001220703125,282.916259765625,288.03106689453125,286.4503479003906,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960944298654,4.984696655441212e-09,0.0009960894240066,-0.012107890099287,0.0,0.0,0.0,-0.007302260491997,60.0,0.7674267292022705,-0.0,-6.76488554063326e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.34858835535124e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,9.844519081525505e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.271130016306415e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,9.844513988355176e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0004669804766308,285.1422424316406,294.1499938964844,286.45001220703125,282.916259765625,288.03106689453125,286.4503479003906,285.32696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960944298654,4.984696655441212e-09,0.0009960894240066,-0.012107890099287,0.0,0.0,0.0,-0.007302260491997,60.0,0.7674267292022705,-0.0,-6.76488554063326e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.347035665996371e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.842884173849598e-05,298.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,7.269922207342461e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,9.842879080679268e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004669029440265,285.1430053710937,294.1499938964844,286.45001220703125,282.9161376953125,288.0171203613281,286.4503173828125,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959288872778,4.9670925150735465e-09,0.000995923881419,-0.0120617840439081,0.0,0.0,0.0,-0.0072934571653604,60.0,0.7670754790306091,-0.0,-6.76263809396005e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.34573617996648e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,9.84151556622237e-05,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.26891157682985e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.8415112006478e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004668380424845,285.14373779296875,294.1499938964844,286.45001220703125,282.9159545898437,288.0032958984375,286.4502868652344,285.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957903530448,4.952356302823091e-09,0.0009957854636013,-0.0120231881737709,0.0,0.0,0.0,-0.00728608854115,60.0,0.7667401432991028,-0.0,-6.760756576795758e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.343721467303112e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.839393169386312e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.267343607963994e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.839388803811744e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.000466737372335,285.145263671875,294.1499938964844,286.45001220703125,282.9154968261719,287.9760437011719,286.4502258300781,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955754503607,4.929498587102898e-09,0.0009955705609172,-0.0119633236899971,0.0,0.0,0.0,-0.0072746588848531,60.0,0.7661221623420715,-0.0,-6.757839088322727e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.343721467303112e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.839393169386312e-05,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.267343607963994e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1367492675781,0.0,0.0,9.839388803811744e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.000466737372335,285.145263671875,294.1499938964844,286.45001220703125,282.9154968261719,287.9760437011719,286.4502258300781,285.32818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955754503607,4.929498587102898e-09,0.0009955705609172,-0.0119633236899971,0.0,0.0,0.0,-0.0072746588848531,60.0,0.7661221623420715,-0.0,-6.757839088322727e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.342336124973372e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.837934339884669e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.266266766237095e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.8379299743101e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.00046666819253,285.1467590332031,294.1499938964844,286.45001220703125,282.9149169921875,287.94921875,286.4501953125,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954277193173,4.913785378590774e-09,0.0009954228298738,-0.0119221694767475,0.0,0.0,0.0,-0.007266801316291,60.0,0.7655536532402039,-0.0,-6.755833226179675e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.342336124973372e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.837934339884669e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.266266766237095e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.8379299743101e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,0.00046666819253,285.1467590332031,294.1499938964844,286.45001220703125,282.9149169921875,287.94921875,286.4501953125,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954277193173,4.913785378590774e-09,0.0009954228298738,-0.0119221694767475,0.0,0.0,0.0,-0.007266801316291,60.0,0.7655536532402039,-0.0,-6.755833226179675e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.341313125332816e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.836856770562008e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.265470776474103e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.83685240498744e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004666170862037,285.14825439453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9228820800781,286.4501647949219,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953184053301,4.9021697812179355e-09,0.0009953135158866,-0.0118917478248476,0.0,0.0,0.0,-0.0072609926573932,60.0,0.7650402784347534,-0.0,-6.754351744575615e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.341313125332816e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.836856770562008e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,7.265470776474103e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390686035156,0.0,0.0,9.83685240498744e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004666170862037,285.14825439453125,294.1499938964844,286.45001220703125,282.9140014648437,287.9228820800781,286.4501647949219,285.32940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953184053301,4.9021697812179355e-09,0.0009953135158866,-0.0118917478248476,0.0,0.0,0.0,-0.0072609926573932,60.0,0.7650402784347534,-0.0,-6.754351744575615e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.3402479251381e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.835735545493662e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.264642044901848e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.835731179919094e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004665638844016,285.1497497558594,294.1499938964844,286.45001220703125,282.9125061035156,287.8970642089844,286.4501342773437,285.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952049003913,4.8900821170150274e-09,0.0009952000109478,-0.0118600893765687,0.0,0.0,0.0,-0.0072549488395452,60.0,0.764540433883667,-0.0,-6.75280915629628e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.3402479251381e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.835735545493662e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.264642044901848e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.835731179919094e-05,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0004665638844016,285.1497497558594,294.1499938964844,286.45001220703125,282.9125061035156,287.8970642089844,286.4501342773437,285.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952049003913,4.8900821170150274e-09,0.0009952000109478,-0.0118600893765687,0.0,0.0,0.0,-0.0072549488395452,60.0,0.764540433883667,-0.0,-6.75280915629628e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.339681855635718e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.8351389169693e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.26420184946619e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.835134551394732e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004665356245823,285.1505126953125,294.1499938964844,286.45001220703125,282.9115600585937,287.8843078613281,286.4501342773437,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951444808393,4.883658810683755e-09,0.0009951395913958,-0.0118432650342583,0.0,0.0,0.0,-0.0072517367079854,60.0,0.764290988445282,-0.0,-6.75198990052195e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.339089592685924e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.834515367401764e-05,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.263741281349212e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,9.834511729422955e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004665060550905,285.1512451171875,294.1499938964844,286.45001220703125,282.91046142578125,287.8716735839844,286.4501037597656,285.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950813837349,4.876941961384773e-09,0.0009950764942914,-0.011825674213469,0.0,0.0,0.0,-0.00724837789312,60.0,0.7640404105186462,-0.0,-6.751132985982623e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.337838855572043e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.833198419073597e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.262768485816196e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.833194053499028e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004664435982704,285.1527404785156,294.1499938964844,286.45001220703125,282.90789794921875,287.84674072265625,286.4501037597656,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949479717761,4.8627506465948045e-09,0.0009949430823326,-0.0117885051295161,0.0,0.0,0.0,-0.0072412816807627,60.0,0.7635354995727539,-0.0,-6.749322523091905e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,9.337838855572043e-05,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.833198419073597e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.262768485816196e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.833194053499028e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004664435982704,285.1527404785156,294.1499938964844,286.45001220703125,282.90789794921875,287.84674072265625,286.4501037597656,285.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949479717761,4.8627506465948045e-09,0.0009949430823326,-0.0117885051295161,0.0,0.0,0.0,-0.0072412816807627,60.0,0.7635354995727539,-0.0,-6.749322523091905e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.336508082924412e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.831797069637104e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.261733117047697e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.831792704062536e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004663771251216,285.1542358398437,294.1499938964844,286.45001220703125,282.90478515625,287.8222045898437,286.4500732421875,285.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948060614988,4.847651613459902e-09,0.0009948011720553,-0.0117489593103528,0.0,0.0,0.0,-0.0072337314486503,60.0,0.7630258798599243,-0.0,-6.747396952277995e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.336508082924412e-05,298.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.831797069637104e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,7.261733117047697e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.831792704062536e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429748535156,0.0,0.0,0.0004663771251216,285.1542358398437,294.1499938964844,286.45001220703125,282.90478515625,287.8222045898437,286.4500732421875,285.3317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948060614988,4.847651613459902e-09,0.0009948011720553,-0.0117489593103528,0.0,0.0,0.0,-0.0072337314486503,60.0,0.7630258798599243,-0.0,-6.747396952277995e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.335091453976928e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.830305498326196e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,7.26063153706491e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.830301132751627e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004663063737098,285.1557312011719,294.1499938964844,286.45001220703125,282.90118408203125,287.79815673828125,286.4500732421875,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994654954411,4.831585354025947e-09,0.0009946501813828,-0.0117068812251091,0.0,0.0,0.0,-0.0072256973944604,60.0,0.7625112533569336,-0.0,-6.745347747028063e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.335091453976928e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,9.830305498326196e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,7.26063153706491e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.830301132751627e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,0.0004663063737098,285.1557312011719,294.1499938964844,286.45001220703125,282.90118408203125,287.79815673828125,286.4500732421875,285.3323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994654954411,4.831585354025947e-09,0.0009946501813828,-0.0117068812251091,0.0,0.0,0.0,-0.0072256973944604,60.0,0.7625112533569336,-0.0,-6.745347747028063e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.333596972282976e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.828730981098488e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.259468839038163e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.82872734311968e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004662317223846,285.1572265625,294.1499938964844,286.45001220703125,282.8970947265625,287.77447509765625,286.4500427246094,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944954654201,4.814625587101773e-09,0.0009944906923919,-0.0116624627262353,0.0,0.0,0.0,-0.0072172172367572,60.0,0.7619917988777161,-0.0,-6.743185565483145e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
