time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276840,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.333596972282976e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462707519531,0.0,0.0,9.828730981098488e-05,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,7.259468839038163e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461181640625,0.0,0.0,9.82872734311968e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,0.0004662317223846,285.1572265625,294.1499938964844,286.45001220703125,282.8970947265625,287.77447509765625,286.4500427246094,285.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944954654201,4.814625587101773e-09,0.0009944906923919,-0.0116624627262353,0.0,0.0,0.0,-0.0072172172367572,60.0,0.7619917988777161,-0.0,-6.743185565483145e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.33281917241402e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.827912435866892e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,7.258864206960425e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466979980469,0.0,0.0,9.827908797888084e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004661928978748,285.157958984375,294.1499938964844,286.45001220703125,282.8948669433594,287.7628173828125,286.4500427246094,285.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412577711,4.8058081958402e-09,0.0009944078046828,-0.01163936778903,0.0,0.0,0.0,-0.0072128078900277,60.0,0.7617302536964417,-0.0,-6.742061486875174e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.332020999863744e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.827072062762454e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,7.258243567775935e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,9.827067697187886e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0004661530256271,285.1587219238281,294.1499938964844,286.45001220703125,282.8925170898437,287.7512512207031,286.4500427246094,285.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943274781107,4.796754549118987e-09,0.0009943227050825,-0.0116156553849577,0.0,0.0,0.0,-0.0072082802653312,60.0,0.7614673972129822,-0.0,-6.740907565472298e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.330366447102278e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.825329470913856e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.256956450873986e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.825325105339287e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004660703707486,285.1601867675781,294.1499938964844,286.45001220703125,282.88751220703125,287.7283935546875,286.4500427246094,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941511088982,4.7779860068430935e-09,0.00099414633587,-0.011566499248147,0.0,0.0,0.0,-0.0071988953277468,60.0,0.7609381675720215,-0.0,-6.738515168080994e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.330366447102278e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,9.825329470913856e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.256956450873986e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,9.825325105339287e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004660703707486,285.1601867675781,294.1499938964844,286.45001220703125,282.88751220703125,287.7283935546875,286.4500427246094,285.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941511088982,4.7779860068430935e-09,0.00099414633587,-0.011566499248147,0.0,0.0,0.0,-0.0071988953277468,60.0,0.7609381675720215,-0.0,-6.738515168080994e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.328635496785864e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.823506843531504e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.255610398715362e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.823503205552696e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004659839323721,285.16168212890625,294.1499938964844,286.45001220703125,282.8820495605469,287.7059326171875,286.4500427246094,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,4.758357263767721e-09,0.0009939618175849,-0.0115150893107056,0.0,0.0,0.0,-0.0071890801191329,60.0,0.7604039907455444,-0.0,-6.736014057651118e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.328635496785864e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.823506843531504e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.255610398715362e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,9.823503205552696e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0004659839323721,285.16168212890625,294.1499938964844,286.45001220703125,282.8820495605469,287.7059326171875,286.4500427246094,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939664741978,4.758357263767721e-09,0.0009939618175849,-0.0115150893107056,0.0,0.0,0.0,-0.0071890801191329,60.0,0.7604039907455444,-0.0,-6.736014057651118e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.326831059297548e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.82160636340268e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.254206138895825e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.821602725423872e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004658937978092,285.16314697265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6839294433594,286.45001220703125,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937741560861,4.7378883039073125e-09,0.0009937693830579,-0.011461479589343,0.0,0.0,0.0,-0.0071788448840379,60.0,0.7598649263381958,-0.0,-6.733405655268143e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.326831059297548e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.82160636340268e-05,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,7.254206138895825e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.821602725423872e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004658937978092,285.16314697265625,294.1499938964844,286.45001220703125,282.87615966796875,287.6839294433594,286.45001220703125,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937741560861,4.7378883039073125e-09,0.0009937693830579,-0.011461479589343,0.0,0.0,0.0,-0.0071788448840379,60.0,0.7598649263381958,-0.0,-6.733405655268143e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.32495531742461e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.819630940910427e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.252747309394181e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.819627302931622e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004658000834751,285.16461181640625,294.1499938964844,286.45001220703125,282.869873046875,287.66229248046875,286.45001220703125,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935740381479,4.716611989863395e-09,0.000993569381535,-0.0114057548344135,0.0,0.0,0.0,-0.0071682059206068,60.0,0.759321391582489,-0.0,-6.730695645273954e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.32495531742461e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.819630940910427e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,7.252747309394181e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.819627302931622e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,0.0004658000834751,285.16461181640625,294.1499938964844,286.45001220703125,282.869873046875,287.66229248046875,286.45001220703125,285.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935740381479,4.716611989863395e-09,0.000993569381535,-0.0114057548344135,0.0,0.0,0.0,-0.0071682059206068,60.0,0.759321391582489,-0.0,-6.730695645273954e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.323993435828017e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527709960937,0.0,0.0,9.818618127610534e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,7.251999340951443e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15264892578125,0.0,0.0,9.818614489631727e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0004657520621549,285.1653747558594,294.1499938964844,286.45001220703125,282.8666076660156,287.651611328125,286.45001220703125,285.33612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934715926647,4.7057056029586875e-09,0.0009934668196365,-0.0113771883770823,0.0,0.0,0.0,-0.0071627516299486,60.0,0.7590480446815491,-0.0,-6.729306534225543e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.323012636741625e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.81758494162932e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,7.251236092997715e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,9.817581303650512e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,0.0004657030804082,285.1661071777344,294.1499938964844,286.45001220703125,282.8632202148437,287.6410522460937,286.45001220703125,285.3363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933669352903,4.6945833886979935e-09,0.0009933622786775,-0.0113480594009161,0.0,0.0,0.0,-0.0071571902371943,60.0,0.7587735652923584,-0.0,-6.727890422553173e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.320997924078256e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.815463272389024e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.24966885172762e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.815459634410216e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004656024393625,285.1675720214844,294.1499938964844,286.45001220703125,282.8561706542969,287.6202087402344,286.45001220703125,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931521490216,4.671734110672787e-09,0.0009931474924087,-0.0112882135435938,0.0,0.0,0.0,-0.0071457647718489,60.0,0.7582211494445801,-0.0,-6.724980750050237e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.320997924078256e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,9.815463272389024e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,7.24966885172762e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,9.815459634410216e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,0.0004656024393625,285.1675720214844,294.1499938964844,286.45001220703125,282.8561706542969,287.6202087402344,286.45001220703125,285.33697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931521490216,4.671734110672787e-09,0.0009931474924087,-0.0112882135435938,0.0,0.0,0.0,-0.0071457647718489,60.0,0.7582211494445801,-0.0,-6.724980750050237e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.318923548562452e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.813279029913248e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.248055771924555e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.81327539193444e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004654988297261,285.1690368652344,294.1499938964844,286.45001220703125,282.8487548828125,287.5997619628906,286.45001220703125,285.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929310763254,4.648214257940708e-09,0.0009929264197126,-0.011226613074541,0.0,0.0,0.0,-0.0071340035647153,60.0,0.757664680480957,-0.0,-6.721986522961744e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.318923548562452e-05,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15576171875,0.0,0.0,9.813279029913248e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.248055771924555e-05,298.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.81327539193444e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004654988297261,285.1690368652344,294.1499938964844,286.45001220703125,282.8487548828125,287.5997619628906,286.45001220703125,285.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929310763254,4.648214257940708e-09,0.0009929264197126,-0.011226613074541,0.0,0.0,0.0,-0.0071340035647153,60.0,0.757664680480957,-0.0,-6.721986522961744e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.31678805500269e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.811030759010464e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.246395398396999e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.811027121031656e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004653921932913,285.1705017089844,294.1499938964844,286.45001220703125,282.84100341796875,287.5796813964844,286.45001220703125,285.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927034843713,4.624000737862843e-09,0.0009926988277584,-0.0111631937325,0.0,0.0,0.0,-0.007121895905584,60.0,0.7571043968200684,-0.0,-6.718904899116751e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.31678805500269e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,9.811030759010464e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,7.246395398396999e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15679931640625,0.0,0.0,9.811027121031656e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004653921932913,285.1705017089844,294.1499938964844,286.45001220703125,282.84100341796875,287.5796813964844,286.45001220703125,285.3381042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927034843713,4.624000737862843e-09,0.0009926988277584,-0.0111631937325,0.0,0.0,0.0,-0.007121895905584,60.0,0.7571043968200684,-0.0,-6.718904899116751e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.31459726416506e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.808723552851006e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.244690641527995e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.8087199148722e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004652827337849,285.17193603515625,294.1499938964844,286.45001220703125,282.8329162597656,287.5599365234375,286.45001220703125,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924698388203,4.599155278839362e-09,0.0009924652986228,-0.0110981203615665,0.0,0.0,0.0,-0.0071094720624387,60.0,0.7565404772758484,-0.0,-6.71574298394262e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.31459726416506e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.808723552851006e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,7.244690641527995e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579895019531,0.0,0.0,9.8087199148722e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004652827337849,285.17193603515625,294.1499938964844,286.45001220703125,282.8329162597656,287.5599365234375,286.45001220703125,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924698388203,4.599155278839362e-09,0.0009924652986228,-0.0110981203615665,0.0,0.0,0.0,-0.0071094720624387,60.0,0.7565404772758484,-0.0,-6.71574298394262e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.313486953033134e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.807553578866646e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.243826985359192e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.80754994088784e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,0.0004652272618841,285.17266845703125,294.1499938964844,286.45001220703125,282.8287658691406,287.5502014160156,286.45001220703125,285.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992351444438,4.586561352937224e-09,0.0009923469042405,-0.0110651347786188,0.0,0.0,0.0,-0.0071031744591891,60.0,0.7562575340270996,-0.0,-6.71414071007348e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592102050781,0.0,0.0,9.312357724411412e-05,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,9.80636541498825e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,7.242949504870921e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,9.806361777009442e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15850830078125,0.0,0.0,0.0004651708877645,285.17340087890625,294.1499938964844,286.45001220703125,282.82452392578125,287.54052734375,286.45001220703125,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922310709953,4.573764034176975e-09,0.0009922265307977,-0.0110316164791584,0.0,0.0,0.0,-0.0070967748761177,60.0,0.7559736371040344,-0.0,-6.712512856665853e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.310062159784138e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.803947614273056e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.24116325727664e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.803943976294248e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004650562186725,285.1748352050781,294.1499938964844,286.45001220703125,282.8158569335937,287.5214538574219,286.45001220703125,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919863659888,4.547727971981885e-09,0.0009919818257912,-0.010963425040245,0.0,0.0,0.0,-0.0070837559178471,60.0,0.7554030418395996,-0.0,-6.709201727517211e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.310062159784138e-05,298.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605224609375,0.0,0.0,9.803947614273056e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.24116325727664e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,9.803943976294248e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004650562186725,285.1748352050781,294.1499938964844,286.45001220703125,282.8158569335937,287.5214538574219,286.45001220703125,285.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919863659888,4.547727971981885e-09,0.0009919818257912,-0.010963425040245,0.0,0.0,0.0,-0.0070837559178471,60.0,0.7554030418395996,-0.0,-6.709201727517211e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.30772366700694e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.801484702620657e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.239344267873093e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.801481064641848e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.000464939395897,285.1763000488281,294.1499938964844,286.45001220703125,282.806884765625,287.5027160644531,286.45001220703125,285.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917371207848,4.521210517083318e-09,0.0009917325805872,-0.0108939707279205,0.0,0.0,0.0,-0.0070704957470297,60.0,0.7548294067382812,-0.0,-6.705829491693295e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.30772366700694e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,9.801484702620657e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,7.239344267873093e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,9.801481064641848e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,0.000464939395897,285.1763000488281,294.1499938964844,286.45001220703125,282.806884765625,287.5027160644531,286.45001220703125,285.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917371207848,4.521210517083318e-09,0.0009917325805872,-0.0108939707279205,0.0,0.0,0.0,-0.0070704957470297,60.0,0.7548294067382812,-0.0,-6.705829491693295e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.30534297367558e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.798978135222568e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.237493264256045e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.798974497243762e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004648205067496,285.177734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4843139648437,286.45001220703125,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914833353832,4.494220995354681e-09,0.0009914787951856,-0.010823281481862,0.0,0.0,0.0,-0.007056999951601,60.0,0.7542531490325928,-0.0,-6.702398991365044e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.30534297367558e-05,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16290283203125,0.0,0.0,9.798978135222568e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.237493264256045e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.798974497243762e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.162109375,0.0,0.0,0.0004648205067496,285.177734375,294.1499938964844,286.45001220703125,282.79766845703125,287.4843139648437,286.45001220703125,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914833353832,4.494220995354681e-09,0.0009914787951856,-0.010823281481862,0.0,0.0,0.0,-0.007056999951601,60.0,0.7542531490325928,-0.0,-6.702398991365044e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.302926628151909e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.796433732844888e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,7.235613884404302e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.796430094866082e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0004646998131647,285.1791687011719,294.1499938964844,286.45001220703125,282.7882080078125,287.4662475585937,286.45001220703125,285.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912258246913,4.4668246879098206e-09,0.0009912212844938,-0.0107515258714556,0.0,0.0,0.0,-0.0070433006621897,60.0,0.7536746263504028,-0.0,-6.69891733195982e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.302926628151909e-05,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.796433732844888e-05,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,7.235613884404302e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.796430094866082e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632995605469,0.0,0.0,0.0004646998131647,285.1791687011719,294.1499938964844,286.45001220703125,282.7882080078125,287.4662475585937,286.45001220703125,285.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912258246913,4.4668246879098206e-09,0.0009912212844938,-0.0107515258714556,0.0,0.0,0.0,-0.0070433006621897,60.0,0.7536746263504028,-0.0,-6.69891733195982e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.301707905251531e-05,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.795149526325986e-05,298.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,7.234665099531412e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16455078125,0.0,0.0,9.79514661594294e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639099121094,0.0,0.0,0.0004646389279514,285.17987060546875,294.1499938964844,286.45001220703125,282.78338623046875,287.45733642578125,286.45001220703125,285.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910957887768,4.453000634896398e-09,0.0009910913649946,-0.0107153188437223,0.0,0.0,0.0,-0.0070363879203796,60.0,0.7533846497535706,-0.0,-6.69716087031702e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.30048045120202e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,9.793857316253708e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651306152344,0.0,0.0,7.233710493892431e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651611328125,0.0,0.0,9.7938536782749e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0004645776061806,285.1806030273437,294.1499938964844,286.45001220703125,282.7785339355469,287.448486328125,286.45001220703125,285.3420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909649379551,4.439083323148907e-09,0.0009909605141729,-0.0106788668781518,0.0,0.0,0.0,-0.0070294286124408,60.0,0.7530942559242249,-0.0,-6.695392329447716e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.298005898017436e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.791251068236306e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.23178600310348e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.79124815785326e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004644540022127,285.1820068359375,294.1499938964844,286.45001220703125,282.76861572265625,287.4310607910156,286.45001220703125,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907011408358,4.41102532278137e-09,0.0009906968334689,-0.0106053780764341,0.0,0.0,0.0,-0.0070153982378542,60.0,0.7525122761726379,-0.0,-6.691828247085141e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.298005898017436e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.791251068236306e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.23178600310348e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,9.79124815785326e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16571044921875,0.0,0.0,0.0004644540022127,285.1820068359375,294.1499938964844,286.45001220703125,282.76861572265625,287.4310607910156,286.45001220703125,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907011408358,4.41102532278137e-09,0.0009906968334689,-0.0106053780764341,0.0,0.0,0.0,-0.0070153982378542,60.0,0.7525122761726379,-0.0,-6.691828247085141e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.295511699747294e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.788624447537586e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.229846232803538e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.78862153715454e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004643294378183,285.1834411621094,294.1499938964844,286.45001220703125,282.7585144042969,287.4139404296875,286.45001220703125,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904353646561,4.3827470541657484e-09,0.0009904309408739,-0.0105313118547201,0.0,0.0,0.0,-0.0070012579672038,60.0,0.7519291043281555,-0.0,-6.688237874641345e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.295511699747294e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16766357421875,0.0,0.0,9.788624447537586e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.229846232803538e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.78862153715454e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0004643294378183,285.1834411621094,294.1499938964844,286.45001220703125,282.7585144042969,287.4139404296875,286.45001220703125,285.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904353646561,4.3827470541657484e-09,0.0009904309408739,-0.0105313118547201,0.0,0.0,0.0,-0.0070012579672038,60.0,0.7519291043281555,-0.0,-6.688237874641345e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.293002221966162e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.785981819732116e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.227894093375653e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.785978909349068e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004642040876206,285.1848449707031,294.1499938964844,286.45001220703125,282.74822998046875,287.3971252441406,286.45001220703125,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901678422465,4.354292482133815e-09,0.0009901634184643,-0.010456783697009,0.0,0.0,0.0,-0.0069870292209088,60.0,0.7513453364372253,-0.0,-6.684624764830005e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.293002221966162e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.785981819732116e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,7.227894093375653e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.785978909349068e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1681213378906,0.0,0.0,0.0004642040876206,285.1848449707031,294.1499938964844,286.45001220703125,282.74822998046875,287.3971252441406,286.45001220703125,285.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901678422465,4.354292482133815e-09,0.0009901634184643,-0.010456783697009,0.0,0.0,0.0,-0.0069870292209088,60.0,0.7513453364372253,-0.0,-6.684624764830005e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
