time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279180,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.290483285440132e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.783329733181743e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.225935405585915e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.7833268227987e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004640783008653,285.186279296875,294.1499938964844,286.45001220703125,282.73779296875,287.3806457519531,286.45001220703125,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898993885144,4.325738434118875e-09,0.0009898950811475,-0.0103819947689771,0.0,0.0,0.0,-0.0069727506488561,60.0,0.7507613301277161,-0.0,-6.681000996877628e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.290483285440132e-05,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.783329733181743e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.225935405585915e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,9.7833268227987e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693115234375,0.0,0.0,0.0004640783008653,285.186279296875,294.1499938964844,286.45001220703125,282.73779296875,287.3806457519531,286.45001220703125,285.34423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898993885144,4.325738434118875e-09,0.0009898950811475,-0.0103819947689771,0.0,0.0,0.0,-0.0069727506488561,60.0,0.7507613301277161,-0.0,-6.681000996877628e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.289221634389833e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706237792969,0.0,0.0,9.782001143321396e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,7.224953878903762e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.781998232938348e-05,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.0004640152910724,285.1869812011719,294.1499938964844,286.45001220703125,282.7325134277344,287.3724975585937,286.45001220703125,285.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897649288177,4.311434764758815e-09,0.0009897606214508,-0.0103445313870906,0.0,0.0,0.0,-0.0069655985571444,60.0,0.7504693269729614,-0.0,-6.679186270730497e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.287960710935296e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.780673281056806e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,7.22397307981737e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,9.78067037067376e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,0.0004639522812794,285.18768310546875,294.1499938964844,286.45001220703125,282.7272033691406,287.3644104003906,286.45001220703125,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989630469121,4.297133759934013e-09,0.0009896261617541,-0.0103070735931396,0.0,0.0,0.0,-0.0069584469310939,60.0,0.7501774430274963,-0.0,-6.677371544583366e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.2854090326e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.777986269909889e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.22198819858022e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.777983359526844e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004638248356059,285.1890869140625,294.1499938964844,286.45001220703125,282.7164611816406,287.3485107421875,286.45001220703125,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893585229292,4.26820490062596e-09,0.0009893542155623,-0.010231303051114,0.0,0.0,0.0,-0.0069439811632037,60.0,0.7496461272239685,-0.0,-6.673702301895902e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.2854090326e-05,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723937988281,0.0,0.0,9.777986269909889e-05,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,7.22198819858022e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.777983359526844e-05,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17169189453125,0.0,0.0,0.0004638248356059,285.1890869140625,294.1499938964844,286.45001220703125,282.7164611816406,287.3485107421875,286.45001220703125,285.3453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893585229292,4.26820490062596e-09,0.0009893542155623,-0.010231303051114,0.0,0.0,0.0,-0.0069439811632037,60.0,0.7496461272239685,-0.0,-6.673702301895902e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.282857354264706e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.775298531167208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.220003317343071e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.775295620784163e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004636973608285,285.1904602050781,294.1499938964844,286.45001220703125,282.70562744140625,287.3328552246094,286.4500427246094,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890865767374,4.239272044515019e-09,0.0009890822693705,-0.0101555213332176,0.0,0.0,0.0,-0.0069295139983296,60.0,0.7491289973258972,-0.0,-6.670033059208437e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.282857354264706e-05,298.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.173583984375,0.0,0.0,9.775298531167208e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,7.220003317343071e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734924316406,0.0,0.0,9.775295620784163e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004636973608285,285.1904602050781,294.1499938964844,286.45001220703125,282.70562744140625,287.3328552246094,286.4500427246094,285.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890865767374,4.239272044515019e-09,0.0009890822693705,-0.0101555213332176,0.0,0.0,0.0,-0.0069295139983296,60.0,0.7491289973258972,-0.0,-6.670033059208437e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.279904770664872e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.77219024207443e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.217707025120035e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.772187331691384e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004635498917195,285.1918640136719,294.1499938964844,286.4516906738281,282.6942138671875,287.3174743652344,286.4502258300781,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887719061225,4.205802373036249e-09,0.0009887677151709,-0.0100678568705916,0.0,0.0,0.0,-0.0069127776660025,60.0,0.7491023540496826,-0.0,-6.665789697990476e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746826171875,0.0,0.0,9.279904770664872e-05,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,9.77219024207443e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,7.217707025120035e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.772187331691384e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,0.0004635498917195,285.1918640136719,294.1499938964844,286.4516906738281,282.6942138671875,287.3174743652344,286.4502258300781,285.346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887719061225,4.205802373036249e-09,0.0009887677151709,-0.0100678568705916,0.0,0.0,0.0,-0.0069127776660025,60.0,0.7491023540496826,-0.0,-6.665789697990476e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.275932825403288e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.768007294042036e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.214617653517053e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.76800438365899e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0004633514909073,285.1932373046875,294.1499938964844,286.4566650390625,282.6817932128906,287.302490234375,286.4510803222656,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883486200124,4.160774835781922e-09,0.0009883444290608,-0.0099499188363552,0.0,0.0,0.0,-0.0068902615457773,60.0,0.7508720755577087,-0.0,-6.660083329279587e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.275932825403288e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,9.768007294042036e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.214617653517053e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,9.76800438365899e-05,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,0.0004633514909073,285.1932373046875,294.1499938964844,286.4566650390625,282.6817932128906,287.302490234375,286.4510803222656,285.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883486200124,4.160774835781922e-09,0.0009883444290608,-0.0099499188363552,0.0,0.0,0.0,-0.0068902615457773,60.0,0.7508720755577087,-0.0,-6.660083329279587e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.273694740841164e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,9.76564988377504e-05,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,7.21287724445574e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.765646973391996e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0004632397030945,285.1939392089844,294.1499938964844,286.4602966308594,282.6752624511719,287.2951354980469,286.4518127441406,285.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881099686026,4.135401798777138e-09,0.0009881058940663,-0.0098834615200757,0.0,0.0,0.0,-0.006877573672682,60.0,0.7523723244667053,-0.0,-6.656868833943008e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.271253657061608e-05,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771545410156,0.0,0.0,9.76307928794995e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,7.210978219518438e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,9.763076377566904e-05,298.30828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,0.0004631177580449,285.1946105957031,294.1499938964844,286.4646911621094,282.66851806640625,287.28790283203125,286.4527893066406,285.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878498967736,4.107728823754542e-09,0.0009878457058221,-0.0098109794780612,0.0,0.0,0.0,-0.0068637360818684,60.0,0.7543835043907166,-0.0,-6.653363726627505e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.265942208003251e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.757486259331928e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.206846930785105e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.75748334894888e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0004628524475265,285.19598388671875,294.1499938964844,286.4755249023437,282.6545104980469,287.27374267578125,286.4557189941406,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872838854789,4.04752009686149e-09,0.0009872798109427,-0.0096532767638564,0.0,0.0,0.0,-0.0068336292169988,60.0,0.7599111199378967,-0.0,-6.645741024158269e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.265942208003251e-05,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.757486259331928e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,7.206846930785105e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.75748334894888e-05,298.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0004628524475265,285.19598388671875,294.1499938964844,286.4755249023437,282.6545104980469,287.27374267578125,286.4557189941406,285.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872838854789,4.04752009686149e-09,0.0009872798109427,-0.0096532767638564,0.0,0.0,0.0,-0.0068336292169988,60.0,0.7599111199378967,-0.0,-6.645741024158269e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.260257502319293e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.751500329002738e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.202426058938727e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.751497418619692e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004625685105565,285.1973571777344,294.1499938964844,286.4889831542969,282.6398620605469,287.2601013183594,286.46002197265625,285.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866781765595,3.9830898579396035e-09,0.0009866742184385,-0.0094845173880457,0.0,0.0,0.0,-0.0068014110438525,60.0,0.7672168612480164,-0.0,-6.637588967350895e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.260257502319293e-05,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.751500329002738e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,7.202426058938727e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17938232421875,0.0,0.0,9.751497418619692e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004625685105565,285.1973571777344,294.1499938964844,286.4889831542969,282.6398620605469,287.2601013183594,286.46002197265625,285.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866781765595,3.9830898579396035e-09,0.0009866742184385,-0.0094845173880457,0.0,0.0,0.0,-0.0068014110438525,60.0,0.7672168612480164,-0.0,-6.637588967350895e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.254420729121192e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.745354327606036e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.197886588983238e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.745351417222992e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.000462276948383,285.19873046875,294.1499938964844,286.5048522949219,282.6247253417969,287.2469787597656,286.4656982421875,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860560530796,3.9169281151885116e-09,0.000986052211374,-0.0093112224712967,0.0,0.0,0.0,-0.0067683272063732,60.0,0.776142418384552,-0.0,-6.629223037180054e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.254420729121192e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806640625,0.0,0.0,9.745354327606036e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.197886588983238e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.745351417222992e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800231933594,0.0,0.0,0.000462276948383,285.19873046875,294.1499938964844,286.5048522949219,282.6247253417969,287.2469787597656,286.4656982421875,285.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860560530796,3.9169281151885116e-09,0.000986052211374,-0.0093112224712967,0.0,0.0,0.0,-0.0067683272063732,60.0,0.776142418384552,-0.0,-6.629223037180054e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.248688002116978e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.739316737977788e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.193427154561505e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.739313827594742e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004619905666913,285.2000732421875,294.1499938964844,286.5229187011719,282.60919189453125,287.2343444824219,286.4727478027344,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854451054707,3.851939212040634e-09,0.000985441263765,-0.0091409971937537,0.0,0.0,0.0,-0.0067358291707932,60.0,0.7865645289421082,-0.0,-6.621009873697403e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,9.248688002116978e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.739316737977788e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,7.193427154561505e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.739313827594742e-05,298.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004619905666913,285.2000732421875,294.1499938964844,286.5229187011719,282.60919189453125,287.2343444824219,286.4727478027344,285.3497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854451054707,3.851939212040634e-09,0.000985441263765,-0.0091409971937537,0.0,0.0,0.0,-0.0067358291707932,60.0,0.7865645289421082,-0.0,-6.621009873697403e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.24594423850067e-05,298.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18243408203125,0.0,0.0,9.736427455209196e-05,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18231201171875,0.0,0.0,7.191293116193265e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,9.73642454482615e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,0.0004618535167537,285.2007751464844,294.1499938964844,286.53271484375,282.6013488769531,287.2282409667969,286.47686767578125,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851527865976,3.820838312407204e-09,0.0009851489448919,-0.0090595344081521,0.0,0.0,0.0,-0.0067202779464423,60.0,0.7923456430435181,-0.0,-6.617081993454121e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.243354725185782e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,9.7337004262954e-05,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.0,0.0,7.189279131125659e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,9.733698243508115e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182373046875,0.0,0.0,0.000461724208435,285.2014465332031,294.1499938964844,286.5429382324219,282.5934143066406,287.2223205566406,286.4813537597656,285.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848768822848,3.791489788795843e-09,0.0009848730405792,-0.0089826630428433,0.0,0.0,0.0,-0.0067056021653115,60.0,0.7984706163406372,-0.0,-6.613375802544398e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.238784696208312e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.72888810792938e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.18572482583113e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.728885197546332e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004614959179889,285.2027893066406,294.1499938964844,286.56475830078125,282.5775146484375,287.2108459472656,286.491455078125,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984389684163,3.7396863383776235e-09,0.0009843859588727,-0.0088469740003347,0.0,0.0,0.0,-0.0066796974278986,60.0,0.8116750717163086,-0.0,-6.606836677747199e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.238784696208312e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842041015625,0.0,0.0,9.72888810792938e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,7.18572482583113e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.728885197546332e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0004614959179889,285.2027893066406,294.1499938964844,286.56475830078125,282.5775146484375,287.2108459472656,286.491455078125,285.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984389684163,3.7396863383776235e-09,0.0009843859588727,-0.0088469740003347,0.0,0.0,0.0,-0.0066796974278986,60.0,0.8116750717163086,-0.0,-6.606836677747199e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.235105972038582e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.725013660499826e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.182863191701472e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.725011477712542e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004613121564034,285.2041320800781,294.1499938964844,286.5881042480469,282.56158447265625,287.199951171875,286.5029296875,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839974809437,3.697978812056135e-09,0.0009839938720688,-0.0087377279996871,0.0,0.0,0.0,-0.0066588413901627,60.0,0.8260006308555603,-0.0,-6.601574398246157e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.235105972038582e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.725013660499826e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18524169921875,0.0,0.0,7.182863191701472e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.725011477712542e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0004613121564034,285.2041320800781,294.1499938964844,286.5881042480469,282.56158447265625,287.199951171875,286.5029296875,285.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839974809437,3.697978812056135e-09,0.0009839938720688,-0.0087377279996871,0.0,0.0,0.0,-0.0066588413901627,60.0,0.8260006308555603,-0.0,-6.601574398246157e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.232742013409734e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,9.722524555400014e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.181024557212368e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.722521645016968e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0004611940530594,285.2054443359375,294.1499938964844,286.6127624511719,282.5457763671875,287.1897277832031,286.5159912109375,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837455581873,3.671177806197079e-09,0.0009837419493123,-0.0086675276979804,0.0,0.0,0.0,-0.0066454396583139,60.0,0.8414791822433472,-0.0,-6.598194346452146e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.232742013409734e-05,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,9.722524555400014e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864013671875,0.0,0.0,7.181024557212368e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864318847656,0.0,0.0,9.722521645016968e-05,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859130859375,0.0,0.0,0.0004611940530594,285.2054443359375,294.1499938964844,286.6127624511719,282.5457763671875,287.1897277832031,286.5159912109375,285.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837455581873,3.671177806197079e-09,0.0009837419493123,-0.0086675276979804,0.0,0.0,0.0,-0.0066454396583139,60.0,0.8414791822433472,-0.0,-6.598194346452146e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.231752483174203e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.721482638269664e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.180254760896787e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.72148045548238e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004611446638591,285.206787109375,294.1499938964844,286.6385803222656,282.5302429199219,287.1800537109375,286.53045654296875,285.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836400859057,3.6599592245778467e-09,0.0009836363606154,-0.0086381426081061,0.0,0.0,0.0,-0.0066398293711245,60.0,0.8578561544418335,-0.0,-6.596779655865248e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.231752483174203e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,9.721482638269664e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.180254760896787e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.72148045548238e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0004611446638591,285.206787109375,294.1499938964844,286.6385803222656,282.5302429199219,287.1800537109375,286.53045654296875,285.3524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836400859057,3.6599592245778467e-09,0.0009836363606154,-0.0086381426081061,0.0,0.0,0.0,-0.0066398293711245,60.0,0.8578561544418335,-0.0,-6.596779655865248e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.231870353687556e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,9.721607057144864e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,7.180346437962726e-05,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,9.72160414676182e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18768310546875,0.0,0.0,0.0004611505428329,285.2074279785156,294.1499938964844,286.6518249511719,282.5226135253906,287.1755065917969,286.538330078125,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836526587605,3.661288605627533e-09,0.0009836490498855,-0.00864162389189,0.0,0.0,0.0,-0.006640494801104,60.0,0.86639803647995,-0.0,-6.596946633408153e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.232378943124786e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888427734375,0.0,0.0,9.722142567625268e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,7.180742250056937e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,9.722140384837984e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882629394531,0.0,0.0,0.0004611759795807,285.2080993652344,294.1499938964844,286.665283203125,282.5151062011719,287.17108154296875,286.5465393066406,285.35302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837069083005,3.667051551303757e-09,0.0009837031830102,-0.0086567196995019,0.0,0.0,0.0,-0.0066433767788112,60.0,0.8751158714294434,-0.0,-6.597673518626834e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.234621393261476e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.724503615871072e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.182486297097057e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.724501433083788e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004612879711203,285.2094116210937,294.1499938964844,286.6926574707031,282.50048828125,287.1626892089844,286.56402587890625,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839454432949,3.6924532320625762e-09,0.0009839417180046,-0.0087232552468776,0.0,0.0,0.0,-0.0066560776904225,60.0,0.8930090069770813,-0.0,-6.600877355822379e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.234621393261476e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.724503615871072e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,7.182486297097057e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899108886719,0.0,0.0,9.724501433083788e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004612879711203,285.2094116210937,294.1499938964844,286.6926574707031,282.50048828125,287.1626892089844,286.56402587890625,285.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839454432949,3.6924532320625762e-09,0.0009839417180046,-0.0087232552468776,0.0,0.0,0.0,-0.0066560776904225,60.0,0.8930090069770813,-0.0,-6.600877355822379e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.238519123755395e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.728607983561231e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.185517461039126e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.728605073178188e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.000461482675746,285.2107238769531,294.1499938964844,286.7205505371094,282.4865417480469,287.1549377441406,286.5830383300781,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843605803325,3.73661590558072e-09,0.0009843568550422,-0.0088389310985803,0.0,0.0,0.0,-0.0066781607456505,60.0,0.911490797996521,-0.0,-6.606449431956207e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.238519123755395e-05,298.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.728607983561231e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,7.185517461039126e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.728605073178188e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,0.000461482675746,285.2107238769531,294.1499938964844,286.7205505371094,282.4865417480469,287.1549377441406,286.5830383300781,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843605803325,3.73661590558072e-09,0.0009843568550422,-0.0088389310985803,0.0,0.0,0.0,-0.0066781607456505,60.0,0.911490797996521,-0.0,-6.606449431956207e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.243920067092404e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.73429559962824e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.189718598965555e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.734293416840956e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004617524682544,285.2120361328125,294.1499938964844,286.7486572265625,282.47344970703125,287.1477966308594,286.6035461425781,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984935904853,3.797822056839095e-09,0.0009849321795627,-0.0089992489665746,0.0,0.0,0.0,-0.0067087663337588,60.0,0.9303973913192748,-0.0,-6.614175163122128e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
