time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281520,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.243920067092404e-05,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,9.73429559962824e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.189718598965555e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.734293416840956e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917419433594,0.0,0.0,0.0004617524682544,285.2120361328125,294.1499938964844,286.7486572265625,282.47344970703125,287.1477966308594,286.6035461425781,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984935904853,3.797822056839095e-09,0.0009849321795627,-0.0089992489665746,0.0,0.0,0.0,-0.0067087663337588,60.0,0.9303973913192748,-0.0,-6.614175163122128e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.250727453036234e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.741463873069732e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.195013313321397e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.741461690282448e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004620925174094,285.2133483886719,294.1499938964844,286.77685546875,282.4613342285156,287.14129638671875,286.62554931640625,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985661172308,3.87496390530373e-09,0.0009856573306024,-0.0092013059183955,0.0,0.0,0.0,-0.0067473407834768,60.0,0.9495859146118164,-0.0,-6.623919546200342e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.250727453036234e-05,298.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1934814453125,0.0,0.0,9.741463873069732e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,7.195013313321397e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.741461690282448e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0004620925174094,285.2133483886719,294.1499938964844,286.77685546875,282.4613342285156,287.14129638671875,286.62554931640625,285.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985661172308,3.87496390530373e-09,0.0009856573306024,-0.0092013059183955,0.0,0.0,0.0,-0.0067473407834768,60.0,0.9495859146118164,-0.0,-6.623919546200342e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.254612086806446e-05,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.745555144036187e-05,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,7.198034290922806e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,9.745552233653144e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,0.0004622865817509,285.2139892578125,294.1499938964844,286.7908935546875,282.4556884765625,287.1382751464844,286.6371154785156,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860751451924,3.918987356854586e-09,0.0009860713034868,-0.0093166166916489,0.0,0.0,0.0,-0.0067693553864955,60.0,0.9592421054840088,-0.0,-6.629483095821342e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.258727368433028e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19464111328125,0.0,0.0,9.749887976795436e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.201234984677285e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,9.749885794008152e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.0004624921421054,285.21466064453125,294.1499938964844,286.80487060546875,282.45037841796875,287.1354064941406,286.64898681640625,285.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865135652944,3.965619832513312e-09,0.0009865096071735,-0.0094387596473097,0.0,0.0,0.0,-0.0067926738411188,60.0,0.9689030647277832,-0.0,-6.63537917944268e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.2675669293385e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.75919683696702e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.208110764622688e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.759194654179736e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004629337054211,285.2159423828125,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.6735534667969,285.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874552488327,4.065799252828128e-09,0.0009874511742964,-0.0097011560574173,0.0,0.0,0.0,-0.0068427668884396,60.0,0.9881645441055298,-0.0,-6.64805526184864e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.2675669293385e-05,298.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,9.75919683696702e-05,298.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,7.208110764622688e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,9.759194654179736e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004629337054211,285.2159423828125,294.1499938964844,286.8324890136719,282.4407043457031,287.13006591796875,286.6735534667969,285.3564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874552488327,4.065799252828128e-09,0.0009874511742964,-0.0097011560574173,0.0,0.0,0.0,-0.0068427668884396,60.0,0.9881645441055298,-0.0,-6.64805526184864e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.277056233258918e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.76918963715434e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.215491496026516e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.769187454367056e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004634077486116,285.2172241210937,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.69921875,285.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884663159027,4.1733394517962105e-09,0.0009884621249511,-0.0099828299134969,0.0,0.0,0.0,-0.0068965423852205,60.0,1.0071834325790403,-0.0,-6.661675655550425e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.277056233258918e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,9.76918963715434e-05,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.215491496026516e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.769187454367056e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964111328125,0.0,0.0,0.0004634077486116,285.2172241210937,294.1499938964844,286.8595275878906,282.4324951171875,287.1253356933594,286.69921875,285.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884663159027,4.1733394517962105e-09,0.0009884621249511,-0.0099828299134969,0.0,0.0,0.0,-0.0068965423852205,60.0,1.0071834325790403,-0.0,-6.661675655550425e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.28684457903728e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.779497486306354e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.223104330478236e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.77949530351907e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004638966929633,285.218505859375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7256774902344,285.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895091643556,4.2842667191678174e-09,0.0009895048569887,-0.0102733727544546,0.0,0.0,0.0,-0.0069520114921033,60.0,1.0257993936538696,-0.0,-6.675739427919325e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.28684457903728e-05,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,9.779497486306354e-05,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.223104330478236e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,9.77949530351907e-05,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004638966929633,285.218505859375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7256774902344,285.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895091643556,4.2842667191678174e-09,0.0009895048569887,-0.0102733727544546,0.0,0.0,0.0,-0.0069520114921033,60.0,1.0257993936538696,-0.0,-6.675739427919325e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.296716598328204e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.789892646949738e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.230781920952722e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.789890464162454e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004643897991627,285.21978759765625,294.1499938964844,286.91094970703125,282.42120361328125,287.1174011230469,286.752685546875,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990560860373,4.396136787931937e-09,0.0009905565530061,-0.0105663817375898,0.0,0.0,0.0,-0.0070079518482089,60.0,1.043972134590149,-0.0,-6.689937492865283e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.296716598328204e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.789892646949738e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,7.230781920952722e-05,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.789890464162454e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004643897991627,285.21978759765625,294.1499938964844,286.91094970703125,282.42120361328125,287.1174011230469,286.752685546875,285.35821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990560860373,4.396136787931937e-09,0.0009905565530061,-0.0105663817375898,0.0,0.0,0.0,-0.0070079518482089,60.0,1.043972134590149,-0.0,-6.689937492865283e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.301566024078056e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,9.794998914003372e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.234553777379915e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.794996731216088e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993103027344,0.0,0.0,0.0004646320303436,285.2204284667969,294.1499938964844,286.923095703125,282.4195556640625,287.1157531738281,286.7663269042969,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910775115713,4.451091939472462e-09,0.0009910729713737,-0.0107103204354643,0.0,0.0,0.0,-0.0070354314520955,60.0,1.0527427196502686,-0.0,-6.69691786470139e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.306320862378924e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,9.800006955629216e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.238252146635205e-05,298.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.800004045246168e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0004648695758078,285.2210693359375,294.1499938964844,286.9349060058594,282.4184265136719,287.1142272949219,286.77996826171875,285.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915840346366,4.504982609176977e-09,0.0009915796108543,-0.0108514679595828,0.0,0.0,0.0,-0.007062379270792,60.0,1.0613094568252563,-0.0,-6.703766786131382e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.315458737546578e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.809629409573972e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,7.245359302032739e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.809627226786688e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004653260402847,285.22235107421875,294.1499938964844,286.9574279785156,282.4178161621094,287.1114501953125,286.80718994140625,285.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925577323883,4.608537995665074e-09,0.0009925531921908,-0.0111226951703429,0.0,0.0,0.0,-0.0071141622029244,60.0,1.0778125524520874,-0.0,-6.716937406281431e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.315458737546578e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.809629409573972e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,7.245359302032739e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,9.809627226786688e-05,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0004653260402847,285.22235107421875,294.1499938964844,286.9574279785156,282.4178161621094,287.1114501953125,286.80718994140625,285.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925577323883,4.608537995665074e-09,0.0009925531921908,-0.0111226951703429,0.0,0.0,0.0,-0.0071141622029244,60.0,1.0778125524520874,-0.0,-6.716937406281431e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.323919948656112e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.81853881967254e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.251940405694768e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.818536636885256e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004657486861106,285.2236328125,294.1499938964844,286.978271484375,282.4195556640625,287.10906982421875,286.833984375,285.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934592526406,4.70442351740985e-09,0.0009934544796124,-0.0113738318905234,0.0,0.0,0.0,-0.0071621094830334,60.0,1.0932010412216189,-0.0,-6.729143109396318e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.323919948656112e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.81853881967254e-05,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,7.251940405694768e-05,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.818536636885256e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004657486861106,285.2236328125,294.1499938964844,286.978271484375,282.4195556640625,287.10906982421875,286.833984375,285.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934592526406,4.70442351740985e-09,0.0009934544796124,-0.0113738318905234,0.0,0.0,0.0,-0.0071621094830334,60.0,1.0932010412216189,-0.0,-6.729143109396318e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.331520413979888e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.826542373048142e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.25785139366053e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.826540190260856e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004661283455789,285.2248840332031,294.1499938964844,286.9972229003906,282.4237976074219,287.1070556640625,286.8600769042969,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942690376192,4.7905550637494815e-09,0.000994264264591,-0.0115994187071919,0.0,0.0,0.0,-0.007205179426819,60.0,1.1073083877563477,-0.0,-6.740117441950133e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.331520413979888e-05,298.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,9.826542373048142e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,7.25785139366053e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.826540190260856e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,0.0004661283455789,285.2248840332031,294.1499938964844,286.9972229003906,282.4237976074219,287.1070556640625,286.8600769042969,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942690376192,4.7905550637494815e-09,0.000994264264591,-0.0115994187071919,0.0,0.0,0.0,-0.007205179426819,60.0,1.1073083877563477,-0.0,-6.740117441950133e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.338132804259658e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.833506192080677e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.262994768097997e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.833504009293392e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0004664586740545,285.2261657714844,294.1499938964844,287.0140991210937,282.43072509765625,287.1054077148437,286.8851013183594,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949735831469,4.865492453376419e-09,0.0009949686937034,-0.0117956874892115,0.0,0.0,0.0,-0.00724265165627,60.0,1.119982123374939,-0.0,-6.749672110117899e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.338132804259658e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,9.833506192080677e-05,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.262994768097997e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.833504009293392e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0004664586740545,285.2261657714844,294.1499938964844,287.0140991210937,282.43072509765625,287.1054077148437,286.8851013183594,285.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949735831469,4.865492453376419e-09,0.0009949686937034,-0.0117956874892115,0.0,0.0,0.0,-0.00724265165627,60.0,1.119982123374939,-0.0,-6.749672110117899e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.340972610516474e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.836496610660106e-05,298.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,7.265203748829663e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.836494427872822e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,0.0004666005261242,285.2267761230469,294.1499938964844,287.0216979980469,282.4352722167969,287.1047058105469,286.89703369140625,285.3616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952759137377,4.897672045700574e-09,0.0009952710242941,-0.0118799684569239,0.0,0.0,0.0,-0.0072587425820529,60.0,1.1256271600723269,-0.0,-6.753777626045121e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.343586134491488e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.83924837782979e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,7.267236651387066e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060546875,0.0,0.0,9.839246195042506e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004667310859076,285.2274169921875,294.1499938964844,287.0286560058594,282.4405212402344,287.10406494140625,286.9085998535156,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955542627722,4.9272887991946845e-09,0.0009955493733286,-0.0119575364515185,0.0,0.0,0.0,-0.0072735515423119,60.0,1.130934476852417,-0.0,-6.757557002856629e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.34788549784571e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.843776206253096e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.270580681506544e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.843774023465812e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004669458430726,285.2286682128906,294.1499938964844,287.04071044921875,282.4533386230469,287.1029357910156,286.9305419921875,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960125898942,4.976009826407335e-09,0.0009960075840353,-0.0120851388201117,0.0,0.0,0.0,-0.0072979158721864,60.0,1.1402359008789062,-0.0,-6.763776383422737e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.34788549784571e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.843776206253096e-05,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,7.270580681506544e-05,298.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20721435546875,0.0,0.0,9.843774023465812e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.206787109375,0.0,0.0,0.0004669458430726,285.2286682128906,294.1499938964844,287.04071044921875,282.4533386230469,287.1029357910156,286.9305419921875,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960125898942,4.976009826407335e-09,0.0009960075840353,-0.0120851388201117,0.0,0.0,0.0,-0.0072979158721864,60.0,1.1402359008789062,-0.0,-6.763776383422737e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.349602623842657e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.84558428172022e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.271915819728747e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,9.845582098932935e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004670316120609,285.22930908203125,294.1499938964844,287.0458984375,282.46124267578125,287.1024169921875,286.941162109375,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961953619495,4.9954671510477056e-09,0.0009961903560906,-0.0121360979974269,0.0,0.0,0.0,-0.0073076444678008,60.0,1.1442806720733645,-0.0,-6.76626115136969e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.35088173719123e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084350585937,0.0,0.0,9.846930333878844e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.272910443134606e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.846928878687322e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004670954949688,285.2299194335937,294.1499938964844,287.04998779296875,282.4693298339844,287.1019897460937,286.95050048828125,285.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963316842913,5.009952896983805e-09,0.0009963266784325,-0.0121740363538265,0.0,0.0,0.0,-0.0073148887604475,60.0,1.1475228071212769,-0.0,-6.768110694110875e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.352419147035108e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.848549962043762e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.274106610566378e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.84854850685224e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004671723290812,285.23114013671875,294.1499938964844,287.0540466308594,282.4848327636719,287.10113525390625,286.9679260253906,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964955970644,5.027375848953852e-09,0.0009964904747903,-0.0122196683660149,0.0,0.0,0.0,-0.007323601283133,60.0,1.1517858505249023,-0.0,-6.77033682450201e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.352419147035108e-05,298.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,9.848549962043762e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.274106610566378e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.84854850685224e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,0.0004671723290812,285.23114013671875,294.1499938964844,287.0540466308594,282.4848327636719,287.10113525390625,286.9679260253906,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964955970644,5.027375848953852e-09,0.0009964904747903,-0.0122196683660149,0.0,0.0,0.0,-0.007323601283133,60.0,1.1517858505249023,-0.0,-6.77033682450201e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.352419874630868e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.848550689639524e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.274106610566378e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.84854850685224e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004671723290812,285.2323913574219,294.1499938964844,287.05078125,282.4962158203125,287.1002502441406,286.98193359375,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964955970644,5.027370963972544e-09,0.0009964904747903,-0.0122196562588214,0.0,0.0,0.0,-0.0073235994204878,60.0,1.1516444683074951,-0.0,-6.770336113959274e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.352419874630868e-05,298.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.848550689639524e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106018066406,0.0,0.0,7.274106610566378e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,9.84854850685224e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.0004671723290812,285.2323913574219,294.1499938964844,287.05078125,282.4962158203125,287.1002502441406,286.98193359375,285.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964955970644,5.027370963972544e-09,0.0009964904747903,-0.0122196562588214,0.0,0.0,0.0,-0.0073235994204878,60.0,1.1516444683074951,-0.0,-6.770336113959274e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.351849439553916e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.847949695540592e-05,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,7.273662777151912e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.211181640625,0.0,0.0,9.847948240349068e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107849121094,0.0,0.0,0.000467143865535,285.2330017089844,294.1499938964844,287.04656982421875,282.5004577636719,287.0997619628906,286.9873962402344,285.3650207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964345954358,5.020904580987917e-09,0.0009964294731616,-0.0122027201578021,0.0,0.0,0.0,-0.0073203644715249,60.0,1.1497257947921753,-0.0,-6.769509752757585e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.350929758511484e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,9.846981265582144e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.272947550518438e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,9.84697908279486e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,0.0004670979105867,285.2336120605469,294.1499938964844,287.04071044921875,282.5037536621094,287.0992126464844,286.9918518066406,285.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963364573195,5.010475589983798e-09,0.0009963314514607,-0.0121754063293337,0.0,0.0,0.0,-0.0073151495307683,60.0,1.146696925163269,-0.0,-6.768178195670771e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.347985906060784e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.84388098004274e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.270657806657255e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.843879524851218e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004669508489314,285.2348327636719,294.1499938964844,287.0242919921875,282.5076904296875,287.0979309082031,286.9974670410156,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,4.977102729952776e-09,0.0009960180614143,-0.0120880017057061,0.0,0.0,0.0,-0.0072984634898602,60.0,1.1373062133789062,-0.0,-6.763915649798946e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.347985906060784e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.84388098004274e-05,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,7.270657806657255e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,9.843879524851218e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004669508489314,285.2348327636719,294.1499938964844,287.0242919921875,282.5076904296875,287.0979309082031,286.9974670410156,285.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960230672731,4.977102729952776e-09,0.0009960180614143,-0.0120880017057061,0.0,0.0,0.0,-0.0072984634898602,60.0,1.1373062133789062,-0.0,-6.763915649798946e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.343577403342353e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.839238919084892e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.26722864783369e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.839236736297607e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004667306493502,285.2360534667969,294.1499938964844,287.00201416015625,282.5083312988281,287.0962829589844,286.9985046386719,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955533314496,4.927131147525188e-09,0.0009955483255907,-0.0119571220129728,0.0,0.0,0.0,-0.0072734751738607,60.0,1.123537540435791,-0.0,-6.757536397117292e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.343577403342353e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.839238919084892e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,7.26722864783369e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140197753906,0.0,0.0,9.839236736297607e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.213623046875,0.0,0.0,0.0004667306493502,285.2360534667969,294.1499938964844,287.00201416015625,282.5083312988281,287.0962829589844,286.9985046386719,285.36676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955533314496,4.927131147525188e-09,0.0009955483255907,-0.0119571220129728,0.0,0.0,0.0,-0.0072734751738607,60.0,1.123537540435791,-0.0,-6.757536397117292e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
