time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283860,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.337752999272196e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.833106014411896e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.262699364218861e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.833103831624612e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0004664397274609,285.2372741699219,294.1499938964844,286.974365234375,282.50592041015625,287.0942077636719,286.9949035644531,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949327213689,4.861117286480976e-09,0.0009949278319254,-0.0117842275649309,0.0,0.0,0.0,-0.0072404653765261,60.0,1.105751633644104,-0.0,-6.749114334070327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.337752999272196e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152099609375,0.0,0.0,9.833106014411896e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,7.262699364218861e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.833103831624612e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147521972656,0.0,0.0,0.0004664397274609,285.2372741699219,294.1499938964844,286.974365234375,282.50592041015625,287.0942077636719,286.9949035644531,285.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949327213689,4.861117286480976e-09,0.0009949278319254,-0.0117842275649309,0.0,0.0,0.0,-0.0072404653765261,60.0,1.105751633644104,-0.0,-6.749114334070327e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.33062910917215e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.825603774515912e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.257157994899899e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.825602319324388e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004660838749259,285.23846435546875,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9867553710937,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941736934706,4.780371209989198e-09,0.0009941689204424,-0.0115727465599775,0.0,0.0,0.0,-0.0072000888176262,60.0,1.084296703338623,-0.0,-6.7388192803719e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162780761719,0.0,0.0,9.33062910917215e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.825603774515912e-05,298.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,7.257157994899899e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,9.825602319324388e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004660838749259,285.23846435546875,294.1499938964844,286.9418334960937,282.5007629394531,287.0915832519531,286.9867553710937,285.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941736934706,4.780371209989198e-09,0.0009941689204424,-0.0115727465599775,0.0,0.0,0.0,-0.0072000888176262,60.0,1.084296703338623,-0.0,-6.7388192803719e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.326635336037724e-05,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,9.821398271014914e-05,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.254051888594404e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.821396815823392e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.000465884397272,285.23907470703125,294.1499938964844,286.92388916015625,282.4971923828125,287.09002685546875,286.98095703125,285.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937479626387,4.735106529096811e-09,0.0009937431896105,-0.0114541938528418,0.0,0.0,0.0,-0.0071774539537727,60.0,1.0722534656524658,-0.0,-6.733051804985736e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.322423284174874e-05,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,9.816962847253308e-05,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,7.250775524880737e-05,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.816960664466023e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004656739765778,285.2396850585937,294.1499938964844,286.9048767089844,282.4930725097656,287.0883483886719,286.97412109375,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932990651577,4.687361165878201e-09,0.0009932944085448,-0.0113291423767805,0.0,0.0,0.0,-0.0071535790339112,60.0,1.059454083442688,-0.0,-6.726970269710364e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.313586633652449e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.807657625060529e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.243903382914141e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.807655442273244e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0004652325878851,285.2408752441406,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.95782470703125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923577308654,4.587207058648346e-09,0.0009923531906679,-0.0110668260604143,0.0,0.0,0.0,-0.0071034985594451,60.0,1.0319823026657104,-0.0,-6.714223133030829e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.313586633652449e-05,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.807657625060529e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,7.243903382914141e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.218505859375,0.0,0.0,9.807655442273244e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0004652325878851,285.2408752441406,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.95782470703125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923577308654,4.587207058648346e-09,0.0009923531906679,-0.0110668260604143,0.0,0.0,0.0,-0.0071034985594451,60.0,1.0319823026657104,-0.0,-6.714223133030829e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,9.308095468441024e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.801874693948776e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,7.239632395794615e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.801873238757251e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.000464958284283,285.2415771484375,294.1499938964844,286.8377685546875,282.47625732421875,287.0819091796875,286.9461364746094,285.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917726274579,4.5249679558878605e-09,0.0009917680872604,-0.0109038120135664,0.0,0.0,0.0,-0.0070723756216466,60.0,1.014135479927063,-0.0,-6.70630768695446e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.304531704401596e-05,298.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,9.79812248260714e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.236860255943611e-05,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.798120299819856e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004647802852559,285.2420654296875,294.1499938964844,286.81964111328125,282.4712829589844,287.0800170898437,286.93768310546875,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913927642628,4.484577154073577e-09,0.0009913883404806,-0.0107980221509933,0.0,0.0,0.0,-0.0070521780289709,60.0,1.0017930269241333,-0.0,-6.701173305145859e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.295941708842292e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.789076284505428e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.230178744066507e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.789074101718144e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004643511783797,285.2432556152344,294.1499938964844,286.7723388671875,282.4577331542969,287.0747985839844,286.9141540527344,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904773905873,4.387210150724741e-09,0.0009904729668051,-0.0105430008843541,0.0,0.0,0.0,-0.0070034898817539,60.0,0.9694966077804564,-0.0,-6.688804177201746e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.295941708842292e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.789076284505428e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.230178744066507e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.789074101718144e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004643511783797,285.2432556152344,294.1499938964844,286.7723388671875,282.4577331542969,287.0747985839844,286.9141540527344,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904773905873,4.387210150724741e-09,0.0009904729668051,-0.0105430008843541,0.0,0.0,0.0,-0.0070034898817539,60.0,0.9694966077804564,-0.0,-6.688804177201746e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.28859444684349e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.781339031178504e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.224464206956327e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.78133757598698e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004639841790776,285.2444152832031,294.1499938964844,286.7225646972656,282.4427795410156,287.06884765625,286.8873291015625,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989694497548,4.303936762539706e-09,0.0009896901901811,-0.0103248916566371,0.0,0.0,0.0,-0.006961849052459,60.0,0.935417413711548,-0.0,-6.678234854007314e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,9.28859444684349e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.781339031178504e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,7.224464206956327e-05,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.78133757598698e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004639841790776,285.2444152832031,294.1499938964844,286.7225646972656,282.4427795410156,287.06884765625,286.8873291015625,285.3718566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989694497548,4.303936762539706e-09,0.0009896901901811,-0.0103248916566371,0.0,0.0,0.0,-0.006961849052459,60.0,0.935417413711548,-0.0,-6.678234854007314e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.285628038924187e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.778215462574737e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.222157728392631e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.778214007383212e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.0004638360114768,285.2449951171875,294.1499938964844,286.6968688964844,282.4348449707031,287.0655212402344,286.87261962890625,285.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893785463646,4.270314768461958e-09,0.0009893742389976,-0.0102368285879492,0.0,0.0,0.0,-0.0069450377486646,60.0,0.9178016781806946,-0.0,-6.673969465964549e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.283249528380112e-05,298.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,9.775710350368172e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.220306724775583e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,9.775708895176648e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.000463717180537,285.2455749511719,294.1499938964844,286.6707458496094,282.4266662597656,287.06201171875,286.8571472167969,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891249937936,4.243348783461442e-09,0.000989120802842,-0.0101661998778581,0.0,0.0,0.0,-0.0069315531291067,60.0,0.8999236822128296,-0.0,-6.670549623777333e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.2806170869153e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.772938210517168e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.218259997898713e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.772936755325644e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000463585689431,285.24676513671875,294.1499938964844,286.617431640625,282.40972900390625,287.0544128417969,286.823974609375,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888443164527,4.2135108735408275e-09,0.0009888400090858,-0.0100880470126867,0.0,0.0,0.0,-0.0069166314788162,60.0,0.8635271787643433,-0.0,-6.666766694252146e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.2806170869153e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.772938210517168e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,7.218259997898713e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239990234375,0.0,0.0,9.772936755325644e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.000463585689431,285.24676513671875,294.1499938964844,286.617431640625,282.40972900390625,287.0544128417969,286.823974609375,285.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888443164527,4.2135108735408275e-09,0.0009888400090858,-0.0100880470126867,0.0,0.0,0.0,-0.0069166314788162,60.0,0.8635271787643433,-0.0,-6.666766694252146e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.281036182073876e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.773379861144348e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.218585960799828e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.773378405952826e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004636066441889,285.2479248046875,294.1499938964844,286.5630798339844,282.3922424316406,287.0460510253906,286.7880249023437,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888887871056,4.2182564108372844e-09,0.0009888844797387,-0.0101004764437675,0.0,0.0,0.0,-0.0069190040230751,60.0,0.8265580534934998,-0.0,-6.667368523949335e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.281036182073876e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.773379861144348e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,7.218585960799828e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,9.773378405952826e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0004636066441889,285.2479248046875,294.1499938964844,286.5630798339844,282.3922424316406,287.0460510253906,286.7880249023437,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888887871056,4.2182564108372844e-09,0.0009888844797387,-0.0101004764437675,0.0,0.0,0.0,-0.0069190040230751,60.0,0.8265580534934998,-0.0,-6.667368523949335e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.285062697017564e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.777619561646134e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.221717532956973e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.777618106454612e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004638077807612,285.24908447265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0367736816406,286.74871826171875,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893176611512,4.2638799158112314e-09,0.0009893133537843,-0.010219975374639,0.0,0.0,0.0,-0.0069418177008628,60.0,0.7892794609069824,-0.0,-6.673153762903894e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.285062697017564e-05,298.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,9.777619561646134e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,7.221717532956973e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261962890625,0.0,0.0,9.777618106454612e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,0.0004638077807612,285.24908447265625,294.1499938964844,286.5081481933594,282.3744812011719,287.0367736816406,286.74871826171875,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893176611512,4.2638799158112314e-09,0.0009893133537843,-0.010219975374639,0.0,0.0,0.0,-0.0069418177008628,60.0,0.7892794609069824,-0.0,-6.673153762903894e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.292239701608196e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.785177826415747e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.227299647638574e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.785175643628465e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004641662817448,285.2502136230469,294.1499938964844,286.4531555175781,282.35675048828125,287.0268249511719,286.7066955566406,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900821605697,4.345217075041319e-09,0.0009900778532028,-0.0104330135509371,0.0,0.0,0.0,-0.0069824890233576,60.0,0.7520281076431274,-0.0,-6.683472975055339e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.292239701608196e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22735595703125,0.0,0.0,9.785177826415747e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,7.227299647638574e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,9.785175643628465e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004641662817448,285.2502136230469,294.1499938964844,286.4531555175781,282.35675048828125,287.0268249511719,286.7066955566406,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900821605697,4.345217075041319e-09,0.0009900778532028,-0.0104330135509371,0.0,0.0,0.0,-0.0069824890233576,60.0,0.7520281076431274,-0.0,-6.683472975055339e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.297286305809394e-05,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279052734375,0.0,0.0,9.790492185857148e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,7.231224299175665e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.790490003069864e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0004644183791242,285.25079345703125,294.1499938964844,286.42578125,282.3479919433594,287.0214538574219,286.6841735839844,285.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906198829412,4.402409548021069e-09,0.000990615459159,-0.0105828111991286,0.0,0.0,0.0,-0.0070110885426402,60.0,0.7335209846496582,-0.0,-6.69073401127207e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.302672697231174e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.796164522413164e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,7.235414523165673e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.796163067221642e-05,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,0.0004646874731406,285.2513732910156,294.1499938964844,286.3985595703125,282.33935546875,287.0159912109375,286.66131591796875,285.376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911935776472,4.463456271253108e-09,0.0009911890374496,-0.0107427043840289,0.0,0.0,0.0,-0.0070416131056845,60.0,0.7150828242301941,-0.0,-6.698488874690156e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.315997886005788e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.810196206672116e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.245777669595554e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.810194751480594e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0004653530777432,285.2525329589844,294.1499938964844,286.3448181152344,282.32257080078125,287.0043640136719,286.6129455566406,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,4.614467474794992e-09,0.0009926087222993,-0.0111382249742746,0.0,0.0,0.0,-0.0071171266026794,60.0,0.6787249445915222,-0.0,-6.717691292124074e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.315997886005788e-05,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295227050781,0.0,0.0,9.810196206672116e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,7.245777669595554e-05,297.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,9.810194751480594e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,0.0004653530777432,285.2525329589844,294.1499938964844,286.3448181152344,282.32257080078125,287.0043640136719,286.6129455566406,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926133789122,4.614467474794992e-09,0.0009926087222993,-0.0111382249742746,0.0,0.0,0.0,-0.0071171266026794,60.0,0.6787249445915222,-0.0,-6.717691292124074e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.32633483898826e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.821081039262936e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,7.253817602759227e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.821079584071411e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004658694087993,285.2532958984375,294.1499938964844,286.3090515136719,282.3116760253906,286.9960021972656,286.5785827636719,285.3774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937146678566,4.7316155438181795e-09,0.0009937098948284,-0.0114450501278042,0.0,0.0,0.0,-0.0071757058613002,60.0,0.6544623970985413,-0.0,-6.73260700523315e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.33144983719103e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,9.826468158280476e-05,298.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,7.257796096382663e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305603027344,0.0,0.0,9.826465975493193e-05,298.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0004661249404307,285.253662109375,294.1499938964844,286.29248046875,282.30670166015625,286.99200439453125,286.5621643066406,285.37762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942596079781,4.789587837450426e-09,0.0009942548349499,-0.0115968864411115,0.0,0.0,0.0,-0.0072046942077577,60.0,0.643186628818512,-0.0,-6.739993807514112e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.348596358904616e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.844524174695836e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.2711321990937e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.844522719504312e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004669814370572,285.2548217773437,294.1499938964844,286.2419738769531,282.2920837402344,286.9789428710937,286.50927734375,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960865136235,4.9839128379858275e-09,0.0009960815077647,-0.0121058374643325,0.0,0.0,0.0,-0.0073018656112253,60.0,0.6087731122970581,-0.0,-6.764785354107516e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.348596358904616e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.844524174695836e-05,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23162841796875,0.0,0.0,7.2711321990937e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.844522719504312e-05,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313232421875,0.0,0.0,0.0004669814370572,285.2548217773437,294.1499938964844,286.2419738769531,282.2920837402344,286.9789428710937,286.50927734375,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960865136235,4.9839128379858275e-09,0.0009960815077647,-0.0121058374643325,0.0,0.0,0.0,-0.0073018656112253,60.0,0.6087731122970581,-0.0,-6.764785354107516e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.3668611953035e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.863757441053168e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.285338506335393e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.863755985861644e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004678938130382,285.2559509277344,294.1499938964844,286.1937866210937,282.2790222167969,286.9652709960937,286.4550476074219,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980325121432,5.190911256391928e-09,0.0009980272734537,-0.0126479705795645,0.0,0.0,0.0,-0.0074053741991519,60.0,0.5757396817207336,-0.0,-6.791243833959015e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.3668611953035e-05,298.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.863757441053168e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,7.285338506335393e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23272705078125,0.0,0.0,9.863755985861644e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.0004678938130382,285.2559509277344,294.1499938964844,286.1937866210937,282.2790222167969,286.9652709960937,286.4550476074219,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980325121432,5.190911256391928e-09,0.0009980272734537,-0.0126479705795645,0.0,0.0,0.0,-0.0074053741991519,60.0,0.5757396817207336,-0.0,-6.791243833959015e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.376282832818106e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.873678936855868e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,7.292666123248637e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.873677481664345e-05,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23297119140625,0.0,0.0,0.0004683644219767,285.2565002441406,294.1499938964844,286.1707458496094,282.2731628417969,286.9581298828125,286.4276123046875,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999036245048,5.297685845562228e-09,0.0009990310063585,-0.0129276122897863,0.0,0.0,0.0,-0.0074587664566934,60.0,0.5599370002746582,-0.0,-6.804911834024098e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.3857292085886e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,9.88362662610598e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,7.300013385247439e-05,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,9.883625170914456e-05,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,0.0004688363114837,285.257080078125,294.1499938964844,286.1484375,282.267822265625,286.9508972167969,286.400146484375,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000428883358,5.404749536808141e-09,0.001000037533231,-0.0132080074399709,0.0,0.0,0.0,-0.0075123035348951,60.0,0.5445448160171509,-0.0,-6.818630993166154e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.404450247529894e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.903340833261608e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.314574031624943e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.903339378070086e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004697714757639,285.2582092285156,294.1499938964844,286.1063537597656,282.2587890625,286.9360656738281,286.3456420898437,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020374320447,5.616917597706106e-09,0.0010020318441092,-0.0137636577710509,0.0,0.0,0.0,-0.0076183970086276,60.0,0.5150715708732605,-0.0,-6.845858280257745e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.404450247529894e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349548339844,0.0,0.0,9.903340833261608e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,7.314574031624943e-05,297.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.903339378070086e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004697714757639,285.2582092285156,294.1499938964844,286.1063537597656,282.2587890625,286.9360656738281,286.3456420898437,285.3802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020374320447,5.616917597706106e-09,0.0010020318441092,-0.0137636577710509,0.0,0.0,0.0,-0.0076183970086276,60.0,0.5150715708732605,-0.0,-6.845858280257745e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.422493894817308e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.922341268975288e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.32860789867118e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.922339813783763e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004706727922894,285.25933837890625,294.1499938964844,286.06805419921875,282.25225830078125,286.9208068847656,286.29229736328125,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039599146693,5.821411797057863e-09,0.0010039540939033,-0.0142991971224546,0.0,0.0,0.0,-0.0077206534333527,60.0,0.4879370331764221,-0.0,-6.872151914194546e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
