time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286200,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.422493894817308e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2360534667969,0.0,0.0,9.922341268975288e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.32860789867118e-05,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,9.922339813783763e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004706727922894,285.25933837890625,294.1499938964844,286.06805419921875,282.25225830078125,286.9208068847656,286.29229736328125,285.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039599146693,5.821411797057863e-09,0.0010039540939033,-0.0142991971224546,0.0,0.0,0.0,-0.0077206534333527,60.0,0.4879370331764221,-0.0,-6.872151914194546e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.439040877623484e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.939766459865496e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.341478340094909e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.939764277078213e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004714993410743,285.2604675292969,294.1499938964844,286.0340270996094,282.24853515625,286.9051818847656,286.24102783203125,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057230247184,6.008941344504137e-09,0.0010057169711217,-0.0147902993485331,0.0,0.0,0.0,-0.0078144269064068,60.0,0.4633360803127289,-0.0,-6.896308235582185e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.439040877623484e-05,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,9.939766459865496e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.341478340094909e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.939764277078213e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0004714993410743,285.2604675292969,294.1499938964844,286.0340270996094,282.24853515625,286.9051818847656,286.24102783203125,285.38153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057230247184,6.008941344504137e-09,0.0010057169711217,-0.0147902993485331,0.0,0.0,0.0,-0.0078144269064068,60.0,0.4633360803127289,-0.0,-6.896308235582185e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.453398524783552e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.954885172192009e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.352644752245396e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.954883717000484e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004722165176644,285.2615966796875,294.1499938964844,286.00469970703125,282.2479858398437,286.8893127441406,286.19244384765625,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.1716574073500405e-09,0.0010072467848658,-0.0152164110913872,0.0,0.0,0.0,-0.0078957937657833,60.0,0.4414202868938446,-0.0,-6.917303352338422e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.453398524783552e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.954885172192009e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,7.352644752245396e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,9.954883717000484e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0004722165176644,285.2615966796875,294.1499938964844,286.00469970703125,282.2479858398437,286.8893127441406,286.19244384765625,285.38214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072529548779,6.1716574073500405e-09,0.0010072467848658,-0.0152164110913872,0.0,0.0,0.0,-0.0078957937657833,60.0,0.4414202868938446,-0.0,-6.917303352338422e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.45934807532467e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,9.96115049929358e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.357272261288017e-05,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.961149044102058e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,0.0004725137259811,285.2621765136719,294.1499938964844,285.9919738769531,282.2489929199219,286.8813171386719,286.1698913574219,285.3824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078867198899,6.239086136616834e-09,0.0010078804334625,-0.0153929879888892,0.0,0.0,0.0,-0.0079295104369521,60.0,0.431937038898468,-0.0,-6.926012474650636e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.464588219998404e-05,298.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.0,9.966668585548176e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,7.361348252743483e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,9.966667130356656e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,0.0004727754858322,285.2627258300781,294.1499938964844,285.9806213378906,282.2508850097656,286.8732604980469,286.1483459472656,285.3827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084451641887,6.2984746307392925e-09,0.0010084388777613,-0.0155485076829791,0.0,0.0,0.0,-0.0079592084512114,60.0,0.4231487512588501,-0.0,-6.93368846782505e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.471896919421852e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.97436509351246e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.367032958427444e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.974363638320938e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0004731405933853,285.26385498046875,294.1499938964844,285.96221923828125,282.2575988769531,286.85711669921875,286.1088256835937,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092239826917,6.3813048178928974e-09,0.0010092176962643,-0.0157654117792844,0.0,0.0,0.0,-0.0080006280913949,60.0,0.4083239734172821,-0.0,-6.944400610109369e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.471896919421852e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.97436509351246e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,7.367032958427444e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,9.974363638320938e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24005126953125,0.0,0.0,0.0004731405933853,285.26385498046875,294.1499938964844,285.96221923828125,282.2575988769531,286.85711669921875,286.1088256835937,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092239826917,6.3813048178928974e-09,0.0010092176962643,-0.0157654117792844,0.0,0.0,0.0,-0.0080006280913949,60.0,0.4083239734172821,-0.0,-6.944400610109369e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.474526450503618e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.977133595384656e-05,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,7.36907750251703e-05,297.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411499023437,0.0,0.0,9.977132140193136e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004732719098683,285.2646789550781,294.1499938964844,285.95233154296875,282.26544189453125,286.8448791503906,286.0825500488281,285.3837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095043107867,6.411096986624898e-09,0.001009497907944,-0.0158434268087148,0.0,0.0,0.0,-0.008015526458621,60.0,0.3997008800506592,-0.0,-6.948255304450869e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.474797116126864e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.241455078125,0.0,0.0,9.977419540518896e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,7.369288505287841e-05,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,9.977418085327372e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004732854722533,285.26495361328125,294.1499938964844,285.95001220703125,282.2684326171875,286.8410339355469,286.0748596191406,285.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095330653712,6.4141691957786415e-09,0.0010095266625285,-0.0158514734357595,0.0,0.0,0.0,-0.0080170622095465,60.0,0.3974247276782989,-0.0,-6.948653208382893e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.474207035964356e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.976798173738644e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.368829392362386e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.97679671854712e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.000473255990073,285.2660827636719,294.1499938964844,285.9423217773437,282.28277587890625,286.8250732421875,286.0465393066406,285.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094703175127,6.407474550940151e-09,0.00100946391467,-0.0158339422196149,0.0,0.0,0.0,-0.0080137150362133,60.0,0.3899520635604858,-0.0,-6.947786346245266e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.474207035964356e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425231933594,0.0,0.0,9.976798173738644e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.368829392362386e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,9.97679671854712e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.000473255990073,285.2660827636719,294.1499938964844,285.9423217773437,282.28277587890625,286.8250732421875,286.0465393066406,285.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094703175127,6.407474550940151e-09,0.00100946391467,-0.0158339422196149,0.0,0.0,0.0,-0.0080137150362133,60.0,0.3899520635604858,-0.0,-6.947786346245266e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.47152148000896e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.97397000901401e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.366740464931354e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.973968553822488e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004731218505185,285.2671813964844,294.1499938964844,285.9372863769531,282.2997131347656,286.809326171875,286.0230407714844,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091841686517,6.3770309033373e-09,0.0010091777658089,-0.0157542191445827,0.0,0.0,0.0,-0.0079984925687313,60.0,0.3847354352474212,-0.0,-6.943847097318212e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.47152148000896e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,9.97397000901401e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,7.366740464931354e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.973968553822488e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004731218505185,285.2671813964844,294.1499938964844,285.9372863769531,282.2997131347656,286.809326171875,286.0230407714844,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091841686517,6.3770309033373e-09,0.0010091777658089,-0.0157542191445827,0.0,0.0,0.0,-0.0079984925687313,60.0,0.3847354352474212,-0.0,-6.943847097318212e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.469319047639146e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,9.971650433726607e-05,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.365027704508975e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,9.971648978535086e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2438049316406,0.0,0.0,0.0004730118089355,285.2677307128906,294.1499938964844,285.9357604980469,282.3091735839844,286.8015441894531,286.0134582519531,285.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089492425322,6.3520628756918995e-09,0.0010089429561048,-0.0156888365745544,0.0,0.0,0.0,-0.0079860063269734,60.0,0.3830162286758423,-0.0,-6.940617680584182e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.466808114666492e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.969006350729614e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445983886719,0.0,0.0,7.363074109889567e-05,297.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,9.969004895538092e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,0.0004728864005301,285.2682800292969,294.1499938964844,285.9349060058594,282.3193054199219,286.7938232421875,286.004638671875,285.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008681836538,6.323602086411029e-09,0.0010086754336953,-0.0156143074855208,0.0,0.0,0.0,-0.0079717747867107,60.0,0.3816032409667969,-0.0,-6.936937069212945e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.460479486733676e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.962341573555022e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.358151924563572e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.9623401183635e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004725702747236,285.2693786621094,294.1499938964844,285.93524169921875,282.3414611816406,286.778564453125,285.9898376464844,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080075589939,6.251871464968417e-09,0.0010080013889819,-0.015426468104124,0.0,0.0,0.0,-0.0079359076917171,60.0,0.3801417350769043,-0.0,-6.927664486511277e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,9.460479486733676e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,9.962341573555022e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,7.358151924563572e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.9623401183635e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0004725702747236,285.2693786621094,294.1499938964844,285.93524169921875,282.3414611816406,286.778564453125,285.9898376464844,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080075589939,6.251871464968417e-09,0.0010080013889819,-0.015426468104124,0.0,0.0,0.0,-0.0079359076917171,60.0,0.3801417350769043,-0.0,-6.927664486511277e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.452501399209724e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.953940752893686e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.351946987910196e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.953939297702163e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004721717559732,285.2704467773437,294.1499938964844,285.9383239746094,282.3661804199219,286.763671875,285.9790954589844,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007157494314,6.161445575969537e-09,0.0010071513243019,-0.0151896690949797,0.0,0.0,0.0,-0.0078906901180744,60.0,0.3806689977645874,-0.0,-6.915984585020851e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.452501399209724e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,9.953940752893686e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.351946987910196e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.953939297702163e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0004721717559732,285.2704467773437,294.1499938964844,285.9383239746094,282.3661804199219,286.763671875,285.9790954589844,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007157494314,6.161445575969537e-09,0.0010071513243019,-0.0151896690949797,0.0,0.0,0.0,-0.0078906901180744,60.0,0.3806689977645874,-0.0,-6.915984585020851e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.443139424547552e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.944081830326468e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.344665937125683e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.944080375134944e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004717041156254,285.27154541015625,294.1499938964844,285.9442443847656,282.3934631347656,286.7491455078125,285.9717102050781,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061599314212,6.055335344257173e-09,0.0010061538778245,-0.0149117931723594,0.0,0.0,0.0,-0.0078376308083534,60.0,0.3829629123210907,-0.0,-6.902291005417285e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.443139424547552e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.944081830326468e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.344665937125683e-05,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,9.944080375134944e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,0.0004717041156254,285.27154541015625,294.1499938964844,285.9442443847656,282.3934631347656,286.7491455078125,285.9717102050781,285.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061599314212,6.055335344257173e-09,0.0010061538778245,-0.0149117931723594,0.0,0.0,0.0,-0.0078376308083534,60.0,0.3829629123210907,-0.0,-6.902291005417285e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.432459046365692e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.932834655046464e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.336358248721808e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.932833927450702e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004711706133093,285.2726135253906,294.1499938964844,285.9530029296875,282.4232482910156,286.7350158691406,285.9676208496094,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050219716504,5.934281066544145e-09,0.001005016034469,-0.0145947802811861,0.0,0.0,0.0,-0.0077770981006324,60.0,0.3871940076351166,-0.0,-6.886686065854519e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.432459046365692e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.932834655046464e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,7.336358248721808e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,9.932833927450702e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0004711706133093,285.2726135253906,294.1499938964844,285.9530029296875,282.4232482910156,286.7350158691406,285.9676208496094,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050219716504,5.934281066544145e-09,0.001005016034469,-0.0145947802811861,0.0,0.0,0.0,-0.0077770981006324,60.0,0.3871940076351166,-0.0,-6.886686065854519e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.42666083574295e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,9.92672867141664e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493591308594,0.0,0.0,7.331848610192537e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,9.926727216225116e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,0.0004708809719886,285.2731628417969,294.1499938964844,285.9584655761719,282.4390869140625,286.7281494140625,285.96685791015625,285.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044039227068,5.868561192556854e-09,0.0010043981019407,-0.0144226728007197,0.0,0.0,0.0,-0.0077442340552806,60.0,0.390076994895935,-0.0,-6.878221370243409e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.420579590369016e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,9.920325101120396e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,7.327118510147557e-05,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.920323645928876e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0004705771862063,285.273681640625,294.1499938964844,285.96466064453125,282.45556640625,286.7214050292969,285.9668273925781,285.3878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037559550255,5.7996367708312854e-09,0.0010037502506747,-0.0142421722412109,0.0,0.0,0.0,-0.0077097690664231,60.0,0.3934190571308136,-0.0,-6.86934953364471e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.4075920060277e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.906648483593016e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,7.317017298191786e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.906647028401494e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004699284327216,285.2747497558594,294.1499938964844,285.9792785644531,282.4903869628906,286.7082214355469,285.9687194824219,285.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023723589256,5.6524367408883344e-09,0.0010023666545748,-0.0138566764071583,0.0,0.0,0.0,-0.007636162918061,60.0,0.4014617502689361,-0.0,-6.850421385706795e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.4075920060277e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,9.906648483593016e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,7.317017298191786e-05,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.906647028401494e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507019042969,0.0,0.0,0.0004699284327216,285.2747497558594,294.1499938964844,285.9792785644531,282.4903869628906,286.7082214355469,285.9687194824219,285.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023723589256,5.6524367408883344e-09,0.0010023666545748,-0.0138566764071583,0.0,0.0,0.0,-0.007636162918061,60.0,0.4014617502689361,-0.0,-6.850421385706795e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.395874076290056e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,9.894309187075125e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.30790343368426e-05,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.8943077318836e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,0.0004693431255873,285.2756652832031,294.1499938964844,285.99383544921875,282.52154541015625,286.6976013183594,285.9725341796875,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001123804599,5.519626533612154e-09,0.0010011182166635,-0.0135088609531521,0.0,0.0,0.0,-0.0075697521679103,60.0,0.4097931087017059,-0.0,-6.833366228420348e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.393538493895905e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.891849913401528e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,7.306086627067998e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519836425781,0.0,0.0,9.891848458210006e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,0.000469226448331,285.2758178710937,294.1499938964844,285.9968566894531,282.5276794433594,286.6956481933594,285.97344970703125,285.388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008749086409,5.4931557080806215e-09,0.0010008694371208,-0.0134395351633429,0.0,0.0,0.0,-0.0075565152801573,60.0,0.4115535020828247,-0.0,-6.829969123600679e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.378563845530152e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.87608073046431e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.294440001714975e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.876079275272788e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0004684784507844,285.2768859863281,294.1499938964844,286.0175170898437,282.5674133300781,286.6836242675781,285.9808044433594,285.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992794366553,5.3234363583953845e-09,0.0009992740815505,-0.0129950512200593,0.0,0.0,0.0,-0.0074716480448842,60.0,0.423618346452713,-0.0,-6.808210173403495e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.378563845530152e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.87608073046431e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,7.294440001714975e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530212402344,0.0,0.0,9.876079275272788e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527770996094,0.0,0.0,0.0004684784507844,285.2768859863281,294.1499938964844,286.0175170898437,282.5674133300781,286.6836242675781,285.9808044433594,285.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992794366553,5.3234363583953845e-09,0.0009992740815505,-0.0129950512200593,0.0,0.0,0.0,-0.0074716480448842,60.0,0.423618346452713,-0.0,-6.808210173403495e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.362748824059965e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.859426791081204e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.282139267772436e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.859425335889682e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.0004676884564105,285.2779235839844,294.1499938964844,286.041259765625,282.6095886230469,286.6722717285156,285.9908142089844,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975943248718,5.144189074712813e-09,0.0009975890861824,-0.0125256041064858,0.0,0.0,0.0,-0.0073820161633193,60.0,0.4377543330192566,-0.0,-6.785267459008537e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.362748824059965e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.859426791081204e-05,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,7.282139267772436e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540588378906,0.0,0.0,9.859425335889682e-05,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,0.0004676884564105,285.2779235839844,294.1499938964844,286.041259765625,282.6095886230469,286.6722717285156,285.9908142089844,285.3894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975943248718,5.144189074712813e-09,0.0009975890861824,-0.0125256041064858,0.0,0.0,0.0,-0.0073820161633193,60.0,0.4377543330192566,-0.0,-6.785267459008537e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.354551002616064e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.850794594967738e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,7.275763346115127e-05,297.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.850793139776216e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.000467278965516,285.2784423828125,294.1499938964844,286.0542907714844,282.631591796875,286.6668701171875,285.9967956542969,285.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967207442969,5.051280727030871e-09,0.000996715738438,-0.0122822755947709,0.0,0.0,0.0,-0.0073355576023459,60.0,0.445607841014862,-0.0,-6.773390737180307e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,9.346210572402924e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255126953125,0.0,0.0,9.842011058935896e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.269276102306321e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.842010331340134e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.000466862344183,285.2789611816406,294.1499938964844,286.068115234375,282.6541748046875,286.66162109375,286.0033264160156,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099583202973,4.956750565554557e-09,0.0009958271402865,-0.012034697458148,0.0,0.0,0.0,-0.00728828785941,60.0,0.4539427161216736,-0.0,-6.761317195014271e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.329143358627334e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.8240387160331e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.256001845235005e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.824037260841578e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004660098056774,285.2799987792969,294.1499938964844,286.0981750488281,282.7012023925781,286.651611328125,286.0179138183594,285.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940136224031,4.763314631617277e-09,0.0009940088493749,-0.0115280728787183,0.0,0.0,0.0,-0.007191561628133,60.0,0.4720824658870697,-0.0,-6.736645730143209e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.329143358627334e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,9.8240387160331e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,7.256001845235005e-05,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.256103515625,0.0,0.0,9.824037260841578e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004660098056774,285.2799987792969,294.1499938964844,286.0981750488281,282.7012023925781,286.651611328125,286.0179138183594,285.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940136224031,4.763314631617277e-09,0.0009940088493749,-0.0115280728787183,0.0,0.0,0.0,-0.007191561628133,60.0,0.4720824658870697,-0.0,-6.736645730143209e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
