time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288540,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.311734174843878e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.805705485632644e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.24246128811501e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.805704758036882e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004651401832234,285.2810363769531,294.1499938964844,286.1314392089844,282.7505798339844,286.6424560546875,286.0348815917969,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921586606651,4.566002242967215e-09,0.0009921540040522,-0.0110112875699996,0.0,0.0,0.0,-0.0070928959175944,60.0,0.492483377456665,-0.0,-6.711525912805882e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.311734174843878e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.805705485632644e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,7.24246128811501e-05,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.805704758036882e-05,298.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004651401832234,285.2810363769531,294.1499938964844,286.1314392089844,282.7505798339844,286.6424560546875,286.0348815917969,285.39068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921586606651,4.566002242967215e-09,0.0009921540040522,-0.0110112875699996,0.0,0.0,0.0,-0.0070928959175944,60.0,0.492483377456665,-0.0,-6.711525912805882e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.29417001316324e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.787210001377387e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.228799950098619e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.787208546185866e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0004642628191504,285.28204345703125,294.1499938964844,286.1679992675781,282.80230712890625,286.63409423828125,286.0539855957031,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902870515361,4.3669339255814066e-09,0.0009902827441692,-0.0104898940771818,0.0,0.0,0.0,-0.0069933524355292,60.0,0.514949381351471,-0.0,-6.686229880870087e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.29417001316324e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,9.787210001377387e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,7.228799950098619e-05,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25811767578125,0.0,0.0,9.787208546185866e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,0.0004642628191504,285.28204345703125,294.1499938964844,286.1679992675781,282.80230712890625,286.63409423828125,286.0539855957031,285.3910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902870515361,4.3669339255814066e-09,0.0009902827441692,-0.0104898940771818,0.0,0.0,0.0,-0.0069933524355292,60.0,0.514949381351471,-0.0,-6.686229880870087e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.276679338654505e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.768790914677083e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.21519609214738e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.768790187081322e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004633891221601,285.2830505371094,294.1499938964844,286.2078857421875,282.8563842773437,286.6265869140625,286.0750427246094,285.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988423358649,4.168697831374857e-09,0.0009884192841127,-0.0099706714972853,0.0,0.0,0.0,-0.0068942252546548,60.0,0.539527952671051,-0.0,-6.661087326165216e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.276679338654505e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,9.768790914677083e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,7.21519609214738e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591247558594,0.0,0.0,9.768790187081322e-05,298.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004633891221601,285.2830505371094,294.1499938964844,286.2078857421875,282.8563842773437,286.6265869140625,286.0750427246094,285.3914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988423358649,4.168697831374857e-09,0.0009884192841127,-0.0099706714972853,0.0,0.0,0.0,-0.0068942252546548,60.0,0.539527952671051,-0.0,-6.661087326165216e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.268028952647e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,9.759681415744126e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.208468014141545e-05,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.759680688148364e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004629570175893,285.2835693359375,294.1499938964844,286.2290954589844,282.8843078613281,286.6231689453125,286.0863342285156,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875018149614,4.070657144694678e-09,0.0009874977404251,-0.0097138788551092,0.0,0.0,0.0,-0.0068452004343271,60.0,0.5526948571205139,-0.0,-6.648669881315072e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.25948770600371e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.750687604537234e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,7.201825064839795e-05,297.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.750686876941472e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,0.0004625303554348,285.2840576171875,294.1499938964844,286.2511291503906,282.9128112792969,286.6200256347656,286.0981140136719,285.3918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865916799753,3.973855910999191e-09,0.0009865877218544,-0.009460330940783,0.0,0.0,0.0,-0.0067967954091727,60.0,0.5663995146751404,-0.0,-6.636420835093304e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.242825035471468e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.733140905154868e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.188865129137412e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.733139449963346e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004616980149876,285.2850646972656,294.1499938964844,286.2978210449219,282.97149658203125,286.6142883300781,286.1227722167969,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848161134868,3.785002977707563e-09,0.0009848123881965,-0.0089656710624694,0.0,0.0,0.0,-0.006702359765768,60.0,0.5953092575073242,-0.0,-6.612556546770065e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.242825035471468e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,9.733140905154868e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,7.188865129137412e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,9.733139449963346e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0004616980149876,285.2850646972656,294.1499938964844,286.2978210449219,282.97149658203125,286.6142883300781,286.1227722167969,285.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848161134868,3.785002977707563e-09,0.0009848123881965,-0.0089656710624694,0.0,0.0,0.0,-0.006702359765768,60.0,0.5953092575073242,-0.0,-6.612556546770065e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.228098497260362e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.71763365669176e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,7.177411316661164e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620544433594,0.0,0.0,9.717632201500236e-05,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0004609624156728,285.2859802246094,294.1499938964844,286.34381103515625,283.02752685546875,286.6098937988281,286.1470031738281,285.3925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832470677793,3.6181029283710574e-09,0.000983243342489,-0.0085285063832998,0.0,0.0,0.0,-0.0066189016215503,60.0,0.6239216327667236,-0.0,-6.591502454966759e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.226861584465952e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,9.71633053268306e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.176449435064569e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.716329805087298e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004609006282407,285.2860717773437,294.1499938964844,286.3479309082031,283.0325012207031,286.6095275878906,286.149169921875,285.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831151692196,3.604083032016092e-09,0.0009831115603446,-0.0084917834028601,0.0,0.0,0.0,-0.0066118910908699,60.0,0.6265033483505249,-0.0,-6.589735335182922e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.211848373524845e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.700521331978962e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.164772250689566e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.70051987678744e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004601507098414,285.2870483398437,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.17724609375,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815155062824,3.4339302512620407e-09,0.0009815121302381,-0.0080460933968424,0.0,0.0,0.0,-0.0065268068574368,60.0,0.6600626111030579,-0.0,-6.568307497900605e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.211848373524845e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,9.700521331978962e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630920410156,0.0,0.0,7.164772250689566e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.70051987678744e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,0.0004601507098414,285.2870483398437,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.17724609375,285.3929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815155062824,3.4339302512620407e-09,0.0009815121302381,-0.0080460933968424,0.0,0.0,0.0,-0.0065268068574368,60.0,0.6600626111030579,-0.0,-6.568307497900605e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.197881445288658e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.685813711257651e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.15390924597159e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.685812256066129e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004594530328176,285.2880249023437,294.1499938964844,286.4587707519531,283.16119384765625,286.6031188964844,286.2069396972656,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800272528082,3.2756346524109863e-09,0.0009800239931792,-0.0076314574107527,0.0,0.0,0.0,-0.0064476514235138,60.0,0.6959070563316345,-0.0,-6.548404485329229e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.197881445288658e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,9.685813711257651e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,7.15390924597159e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640991210937,0.0,0.0,9.685812256066129e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004594530328176,285.2880249023437,294.1499938964844,286.4587707519531,283.16119384765625,286.6031188964844,286.2069396972656,285.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800272528082,3.2756346524109863e-09,0.0009800239931792,-0.0076314574107527,0.0,0.0,0.0,-0.0064476514235138,60.0,0.6959070563316345,-0.0,-6.548404485329229e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.191426943289116e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.67901578405872e-05,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,7.148888835217804e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,9.679015056462958e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2643737792969,0.0,0.0,0.00045913059148,285.2885131835937,294.1499938964844,286.4887084960937,283.1947631835937,286.6022644042969,286.2225341796875,285.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793395875021,3.202476950292521e-09,0.0009793364442884,-0.0074398280121386,0.0,0.0,0.0,-0.0064110695384442,60.0,0.7148801684379578,-0.0,-6.539216457213115e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.185214003082363e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,9.672473970567808e-05,298.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,7.144056871766225e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650756835937,0.0,0.0,9.672473242972046e-05,298.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0004588202573359,285.2890014648437,294.1499938964844,286.5195617675781,283.2288818359375,286.6016540527344,286.2384033203125,285.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786777663975,3.132067272204608e-09,0.0009786746231839,-0.0072553963400423,0.0,0.0,0.0,-0.0063758618198335,60.0,0.7343038320541382,-0.0,-6.530379437208468e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.17388460948132e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.660543582867832e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.135244959499687e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.66054285527207e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004582543333526,285.2899780273437,294.1499938964844,286.5840148925781,283.2987365722656,286.60125732421875,286.2714538574219,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774703066796,3.003663984202376e-09,0.0009774673962965,-0.0069190543144941,0.0,0.0,0.0,-0.0063116531819105,60.0,0.7749999165534973,-0.0,-6.514279959901614e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.17388460948132e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,9.660543582867832e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.135244959499687e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660522460937,0.0,0.0,9.66054285527207e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0004582543333526,285.2899780273437,294.1499938964844,286.5840148925781,283.2987365722656,286.60125732421875,286.2714538574219,285.39410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774703066796,3.003663984202376e-09,0.0009774673962965,-0.0069190543144941,0.0,0.0,0.0,-0.0063116531819105,60.0,0.7749999165534973,-0.0,-6.514279959901614e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.164003131445496e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.650137508288026e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.127559365471825e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.650136053096504e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004577607323881,285.2909545898437,294.1499938964844,286.65216064453125,283.3707275390625,286.6019897460937,286.3061828613281,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764173883013,2.8916646854781902e-09,0.0009764144779182,-0.0066256788559257,0.0,0.0,0.0,-0.006255648098886,60.0,0.8181355595588684,-0.0,-6.500252425212238e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.164003131445496e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.650137508288026e-05,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,7.127559365471825e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.650136053096504e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.0004577607323881,285.2909545898437,294.1499938964844,286.65216064453125,283.3707275390625,286.6019897460937,286.3061828613281,285.3945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764173883013,2.8916646854781902e-09,0.0009764144779182,-0.0066256788559257,0.0,0.0,0.0,-0.006255648098886,60.0,0.8181355595588684,-0.0,-6.500252425212238e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.15568307391368e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.641376527724788e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.12108812876977e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.641375072533263e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004573451296892,285.2919006347656,294.1499938964844,286.7240600585937,283.4448547363281,286.6039733886719,286.3428039550781,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755308274179,2.797372111729146e-09,0.0009755280334502,-0.0063786841928958,0.0,0.0,0.0,-0.0062084970995783,60.0,0.8638134002685547,-0.0,-6.488454573627679e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.15568307391368e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,9.641376527724788e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,7.12108812876977e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,9.641375072533263e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0004573451296892,285.2919006347656,294.1499938964844,286.7240600585937,283.4448547363281,286.6039733886719,286.3428039550781,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755308274179,2.797372111729146e-09,0.0009755280334502,-0.0063786841928958,0.0,0.0,0.0,-0.0062084970995783,60.0,0.8638134002685547,-0.0,-6.488454573627679e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.14899501367472e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.634333400754258e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.11588654667139e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.634332673158497e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004570110759232,285.2928771972656,294.1499938964844,286.7997436523437,283.5210876464844,286.607177734375,286.3814392089844,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748181910254,2.721572078812073e-09,0.0009748154552653,-0.0061801285482943,0.0,0.0,0.0,-0.0061705932021141,60.0,0.9120664596557616,-0.0,-6.478978775703581e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.14899501367472e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689819335937,0.0,0.0,9.634333400754258e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,7.11588654667139e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,9.634332673158497e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0004570110759232,285.2928771972656,294.1499938964844,286.7997436523437,283.5210876464844,286.607177734375,286.3814392089844,285.3952941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748181910254,2.721572078812073e-09,0.0009748154552653,-0.0061801285482943,0.0,0.0,0.0,-0.0061705932021141,60.0,0.9120664596557616,-0.0,-6.478978775703581e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.146273077931256e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.631467401050033e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.113769243005663e-05,298.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,9.631465945858508e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,0.0004568751028273,285.2933349609375,294.1499938964844,286.8390197753906,283.5599670410156,286.6092834472656,286.4016418457031,285.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745282586663,2.6907216454929994e-09,0.0009745255811139,-0.006099316291511,0.0,0.0,0.0,-0.0061551672406494,60.0,0.9371821284294128,-0.0,-6.475124081362085e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.144010982709004e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,9.629085252527148e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,7.112009916454554e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,9.629084524931386e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004567620926536,285.2938232421875,294.1499938964844,286.8792724609375,283.5993347167969,286.6117248535156,286.4225158691406,285.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742872207425,2.665083043140725e-09,0.0009742845431901,-0.0060321567580103,0.0,0.0,0.0,-0.0061423466540873,60.0,0.9629911184310912,-0.0,-6.471920954709276e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.140815382124856e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,9.625720122130588e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.109524449333549e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.625719394534826e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004566024872474,285.2947692871094,294.1499938964844,286.9626770019531,283.6796569824219,286.6175537109375,286.4661865234375,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739464730955,2.6288631271853542e-09,0.0009739438537508,-0.0059372796677052,0.0,0.0,0.0,-0.0061242338269948,60.0,1.0165729522705078,-0.0,-6.467398350196163e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.140815382124856e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,9.625720122130588e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.109524449333549e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,9.625719394534826e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0004566024872474,285.2947692871094,294.1499938964844,286.9626770019531,283.6796569824219,286.6175537109375,286.4661865234375,285.39617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739464730955,2.6288631271853542e-09,0.0009739438537508,-0.0059372796677052,0.0,0.0,0.0,-0.0061242338269948,60.0,1.0165729522705078,-0.0,-6.467398350196163e-08,0.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,9.139461326412857e-05,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.050000000745058,9.624293306842446e-05,298.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,7.108470890671015e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,9.624292579246684e-05,298.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.050000000745058,0.0004565348208416,285.2956848144531,291.1499938964844,287.04998779296875,283.7619323730469,286.6247863769531,286.51300048828125,285.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009738020598888,2.6135085207101842e-09,0.000973799440544,-0.0058970586396753,0.0,0.0,0.0,-0.0061165555380284,60.0,1.072949767112732,-0.0,-6.465481305895082e-08,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,9.139461326412857e-05,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.050000000745058,9.624293306842446e-05,298.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,7.108470890671015e-05,298.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.050000000745058,9.624292579246684e-05,298.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.050000000745058,0.0004565348208416,285.2956848144531,291.1499938964844,287.04998779296875,283.7619323730469,286.6247863769531,286.51300048828125,285.3966064453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009738020598888,2.6135085207101842e-09,0.000973799440544,-0.0058970586396753,0.0,0.0,0.0,-0.0061165555380284,60.0,1.072949767112732,-0.0,-6.465481305895082e-08,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6366332173347473,0.050000000745058,0.0408280231058597,298.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6366332173347473,0.050000000745058,0.0429938770830631,298.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6366332173347473,0.050000000745058,0.0317551307380199,298.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36865234375,0.6366332173347473,0.050000000745058,0.0429938770830631,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3686218261719,0.6366332173347473,0.050000000745058,0.2039444148540496,285.3871765136719,291.1499938964844,287.0957336425781,283.8036499023437,293.6824645996094,295.5652770996094,285.53826904296875,1.0,0.1097186580300331,0.0687312930822372,0.0687312930822372,1.0,1.0,-0.4362832009792328,0.0001803255145205,0.4361028671264648,-0.1425538808107376,0.0,0.0,0.0,10.149703979492188,60.0,1119.8414306640625,-0.0,12.274908065795898,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6332880854606628,0.050000000745058,0.0452207550406456,298.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6332880854606628,0.050000000745058,0.0476196333765983,298.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6332880854606628,0.050000000745058,0.0351716987788677,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6332880854606628,0.050000000745058,0.0476196333765983,298.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.6332880854606628,0.050000000745058,0.225887045264244,286.0813903808594,291.1499938964844,287.1435241699219,283.8454895019531,294.6838684082031,298.065673828125,286.6976928710937,1.0,0.1210896968841552,0.1374625861644745,0.1374625861644745,1.0,1.0,-0.4818572700023651,0.0095292143523693,0.4723280370235443,-0.1432135850191116,0.0,0.0,0.0,12.506324768066406,60.0,2310.499267578125,-0.0,16.67500114440918,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0456731952726841,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0480960756540298,298.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.035523597151041,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0480960756540298,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.2281470745801925,288.1196594238281,291.1499938964844,287.2451171875,283.9295959472656,294.6859436035156,298.1353759765625,288.49139404296875,1.0,0.1405943036079406,0.274925172328949,0.274925172328949,1.0,1.0,-0.4866581261157989,0.0435244552791118,0.443133682012558,-0.1104667782783508,0.0,0.0,0.0,20.02706718444824,60.0,2256.1513671875,-0.0,23.184778213500977,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0456731952726841,297.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0480960756540298,298.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.035523597151041,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.0480960756540298,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375671386719,0.5722701549530029,0.050000000745058,0.2281470745801925,288.1196594238281,291.1499938964844,287.2451171875,283.9295959472656,294.6859436035156,298.1353759765625,288.49139404296875,1.0,0.1405943036079406,0.274925172328949,0.274925172328949,1.0,1.0,-0.4866581261157989,0.0435244552791118,0.443133682012558,-0.1104667782783508,0.0,0.0,0.0,20.02706718444824,60.0,2256.1513671875,-0.0,23.184778213500977,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5502614378929138,0.050000000745058,0.0458106845617294,297.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5502614378929138,0.050000000745058,0.0482408590614795,298.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5502614378929138,0.050000000745058,0.0356305316090583,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5502614378929138,0.050000000745058,0.0482408590614795,298.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.74658203125,0.5502614378929138,0.050000000745058,0.2288338541984558,288.81317138671875,291.1499938964844,287.2987060546875,283.9718017578125,294.7030029296875,298.1316223144531,289.1343688964844,1.0,0.1489953100681305,0.3436564803123474,0.3436564803123474,1.0,1.0,-0.4881229996681213,0.0703950822353363,0.417727917432785,-0.084048792719841,0.0,0.0,0.0,23.7014217376709,60.0,2050.7822265625,-0.0,26.33606719970703,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.5332586169242859,0.050000000745058,0.0459421873092651,297.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.5332586169242859,0.050000000745058,0.0483793355524539,298.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.5332586169242859,0.050000000745058,0.0357328131794929,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.5332586169242859,0.050000000745058,0.0483793355524539,298.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705749511719,0.5332586169242859,0.050000000745058,0.2294907420873642,289.4302673339844,291.1499938964844,287.3541259765625,284.0140380859375,294.7275695800781,298.1441955566406,289.7250061035156,1.0,0.1565535068511963,0.4749251902103424,0.4749251902103424,0.9981763958930968,1.0,-0.4895248413085937,0.1334485709667205,0.3560762703418731,-0.0215770155191421,0.0,0.0,0.0,27.22715950012207,60.0,1854.0533447265625,-0.0,29.36539459228516,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
