time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290820,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0461813583970069,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0486311949789524,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0359188355505466,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0486311949789524,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.2306854575872421,290.4804992675781,291.1499938964844,287.4700012207031,284.0986328125,293.74658203125,298.18914794921875,290.678466796875,1.0,0.1693725734949112,0.73746258020401,0.73746258020401,0.9945292472839355,1.0,-0.4920728206634521,0.2076050490140915,0.2844677567481994,0.0517086498439312,0.0,0.0,0.0,33.63450241088867,60.0,1276.3751220703125,-0.0,34.92800521850586,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0461813583970069,297.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0486311949789524,298.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0359188355505466,297.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.0486311949789524,298.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.43585205078125,0.5101764798164368,0.050000000745058,0.2306854575872421,290.4804992675781,291.1499938964844,287.4700012207031,284.0986328125,293.74658203125,298.18914794921875,290.678466796875,1.0,0.1693725734949112,0.73746258020401,0.73746258020401,0.9945292472839355,1.0,-0.4920728206634521,0.2076050490140915,0.2844677567481994,0.0517086498439312,0.0,0.0,0.0,33.63450241088867,60.0,1276.3751220703125,-0.0,34.92800521850586,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0463850274682045,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0488456673920154,298.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0360772423446178,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0488456673920154,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.2317028045654297,291.1430358886719,291.1499938964844,287.5921325683594,284.18316650390625,293.5293884277344,298.2272644042969,291.2875671386719,1.0,0.1795260906219482,1.0,1.0,0.9908820986747742,1.0,-0.4942431151866913,0.2185979485511779,0.2756451666355133,0.0621774159371852,0.0,0.0,0.0,39.084022521972656,60.0,873.8595581054688,-0.0,39.71998977661133,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0463850274682045,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0488456673920154,298.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0360772423446178,297.84918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.0488456673920154,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139221191406,0.4959495961666107,0.050000000745058,0.2317028045654297,291.1430358886719,291.1499938964844,287.5921325683594,284.18316650390625,293.5293884277344,298.2272644042969,291.2875671386719,1.0,0.1795260906219482,1.0,1.0,0.9908820986747742,1.0,-0.4942431151866913,0.2185979485511779,0.2756451666355133,0.0621774159371852,0.0,0.0,0.0,39.084022521972656,60.0,873.8595581054688,-0.0,39.71998977661133,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.046553686261177,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0490232743322849,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0362084247171878,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0490232743322849,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.2325453013181686,291.6883239746094,290.6499938964844,287.7199401855469,284.2674865722656,293.5753173828125,298.2280578613281,291.8114013671875,1.0,0.1874879300594329,1.0,1.0,0.9903963208198548,1.0,-0.4960403740406036,0.219451829791069,0.2765885293483734,0.0626481473445892,0.0,0.0,0.0,43.59598159790039,48.0,674.2799682617188,-0.0,43.72112655639648,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.046553686261177,297.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0490232743322849,298.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0362084247171878,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.0490232743322849,298.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.663330078125,0.4862236976623535,0.050000000745058,0.2325453013181686,291.6883239746094,290.6499938964844,287.7199401855469,284.2674865722656,293.5753173828125,298.2280578613281,291.8114013671875,1.0,0.1874879300594329,1.0,1.0,0.9903963208198548,1.0,-0.4960403740406036,0.219451829791069,0.2765885293483734,0.0626481473445892,0.0,0.0,0.0,43.59598159790039,48.0,674.2799682617188,-0.0,43.72112655639648,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865478515625,0.483878493309021,0.050000000745058,0.0465968213975429,297.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865478515625,0.483878493309021,0.050000000745058,0.049068696796894,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865478515625,0.483878493309021,0.050000000745058,0.0362419709563255,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865478515625,0.483878493309021,0.050000000745058,0.049068696796894,298.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0865478515625,0.483878493309021,0.050000000745058,0.2327607721090316,292.10723876953125,290.6499938964844,287.84161376953125,284.34442138671875,293.6317138671875,298.2320556640625,292.2080993652344,1.0,0.1890088617801666,1.0,1.0,0.9899507761001588,1.0,-0.4965002834796905,0.2196336388587951,0.2768666446208954,0.0627835243940353,0.0,0.0,0.0,44.75048065185547,48.0,543.4598999023438,-0.0,44.74942398071289,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4839511513710022,0.050000000745058,0.0465954765677452,297.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4839511513710022,0.050000000745058,0.0490672811865806,298.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4839511513710022,0.050000000745058,0.0362409278750419,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4839511513710022,0.050000000745058,0.0490672811865806,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1206970214844,0.4839511513710022,0.050000000745058,0.2327540516853332,292.1409912109375,290.1499938964844,287.8528137207031,284.3513488769531,293.636962890625,298.2325744628906,292.239990234375,1.0,0.1889200657606125,1.0,1.0,0.9899105429649352,1.0,-0.4964859783649444,0.2196261137723922,0.2768598794937134,0.0627859160304069,0.0,0.0,0.0,44.71459197998047,36.0,533.1541137695312,-0.0,44.71742630004883,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.31427001953125,0.48516845703125,0.050000000745058,0.0465730242431163,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.31427001953125,0.48516845703125,0.050000000745058,0.0490436367690563,298.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.31427001953125,0.48516845703125,0.050000000745058,0.0362234637141227,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.31427001953125,0.48516845703125,0.050000000745058,0.0490436367690563,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.31427001953125,0.48516845703125,0.050000000745058,0.2326419055461883,292.3323974609375,290.1499938964844,287.9209899902344,284.39306640625,293.6690368652344,298.2359924316406,292.4208984375,1.0,0.1877268850803375,1.0,1.0,0.9896675944328308,1.0,-0.4962469339370727,0.2195147722959518,0.2767321467399597,0.0627743452787399,0.0,0.0,0.0,44.114501953125,36.0,475.3783264160156,-0.0,44.18270111083984,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48736572265625,0.4876749217510223,0.050000000745058,0.0465273261070251,297.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.48736572265625,0.4876749217510223,0.050000000745058,0.048995517194271,298.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48736572265625,0.4876749217510223,0.050000000745058,0.0361879207193851,297.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48736572265625,0.4876749217510223,0.050000000745058,0.048995517194271,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48736572265625,0.4876749217510223,0.050000000745058,0.2324136346578598,292.50360107421875,289.6499938964844,287.9902038574219,284.4346008300781,293.7014465332031,298.23992919921875,292.5829162597656,1.0,0.1854506283998489,1.0,1.0,0.9878150224685668,1.0,-0.4957599937915802,0.219318687915802,0.2764413058757782,0.0627434700727462,0.0,0.0,0.0,42.89269256591797,25.0,424.833740234375,-0.0,43.09553146362305,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.0463866591453552,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.048847384750843,298.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.0360785126686096,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.048847384750843,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.2317109704017639,292.7947692871094,289.1499938964844,288.1314697265625,284.5170593261719,293.7677917480469,298.2489624023437,292.8590087890625,1.0,0.1784931868314743,1.0,1.0,0.9841098785400392,1.0,-0.4942612946033478,0.2187011539936065,0.2755601704120636,0.062602587044239,0.0,0.0,0.0,39.131309509277344,25.0,342.38446044921875,-0.0,39.76161575317383,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.0463866591453552,297.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.048847384750843,298.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.0360785126686096,297.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.048847384750843,298.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7816772460937,0.495848685503006,0.050000000745058,0.2317109704017639,292.7947692871094,289.1499938964844,288.1314697265625,284.5170593261719,293.7677917480469,298.2489624023437,292.8590087890625,1.0,0.1784931868314743,1.0,1.0,0.9841098785400392,1.0,-0.4942612946033478,0.2187011539936065,0.2755601704120636,0.062602587044239,0.0,0.0,0.0,39.131309509277344,25.0,342.38446044921875,-0.0,39.76161575317383,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.0461001396179199,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.04854566603899,298.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.8077471256256104,0.182217389345169,0.1261990815401077,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.04854566603899,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.2302797436714172,293.0785522460937,288.6499938964844,288.2760314941406,284.5985717773437,293.8581848144531,298.2418518066406,293.1358337402344,1.0,0.1751779466867447,1.0,1.0,0.9804047346115112,1.0,-0.5996062755584717,0.2634365558624267,0.3361697494983673,0.0832356661558151,0.0,0.0,0.0,32.3944206237793,25.0,322.9943542480469,-0.0,45.288230895996094,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.0461001396179199,297.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.04854566603899,298.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.08917236328125,0.8077471256256104,0.182217389345169,0.1261990815401077,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.04854566603899,298.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.05816650390625,0.5170332193374634,0.050000000745058,0.2302797436714172,293.0785522460937,288.6499938964844,288.2760314941406,284.5985717773437,293.8581848144531,298.2418518066406,293.1358337402344,1.0,0.1751779466867447,1.0,1.0,0.9804047346115112,1.0,-0.5996062755584717,0.2634365558624267,0.3361697494983673,0.0832356661558151,0.0,0.0,0.0,32.3944206237793,25.0,322.9943542480469,-0.0,45.288230895996094,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3367614746094,0.8288339972496033,0.1701877117156982,0.1487111747264862,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.048226062208414,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3385009765625,0.8660207390785217,0.1916294991970062,0.1326418668031692,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.048226062208414,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.2287636697292328,293.3301696777344,288.1499938964844,288.4233093261719,284.6789245605469,293.8702087402344,298.1858215332031,293.3712158203125,1.0,0.1747307628393173,1.0,1.0,0.8633526563644409,1.0,-0.7279298305511475,0.3217939734458923,0.4061358571052551,0.1155551746487617,0.0,0.0,0.0,25.54412078857422,25.0,278.6018371582031,-0.0,53.53166580200195,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3367614746094,0.8288339972496033,0.1701877117156982,0.1487111747264862,297.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.048226062208414,298.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3385009765625,0.8660207390785217,0.1916294991970062,0.1326418668031692,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.048226062208414,298.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087158203125,0.5521665215492249,0.050000000745058,0.2287636697292328,293.3301696777344,288.1499938964844,288.4233093261719,284.6789245605469,293.8702087402344,298.1858215332031,293.3712158203125,1.0,0.1747307628393173,1.0,1.0,0.8633526563644409,1.0,-0.7279298305511475,0.3217939734458923,0.4061358571052551,0.1155551746487617,0.0,0.0,0.0,25.54412078857422,25.0,278.6018371582031,-0.0,53.53166580200195,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.52496337890625,0.8875552415847778,0.1783532053232193,0.0973930433392524,297.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5249328613281,0.8875552415847778,0.1578700691461563,0.1025595664978027,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52496337890625,0.8875552415847778,0.2070241868495941,0.0757501497864723,297.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5088195800781,0.6897200345993042,0.1460218429565429,0.0476523265242576,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5249328613281,0.8875552415847778,0.1607407331466674,0.4864984452724457,293.52801513671875,288.1499938964844,288.5602722167969,284.7514953613281,293.7970275878906,298.1178894042969,293.545166015625,1.0,0.1811566799879074,1.0,1.0,0.7560009956359863,1.0,-0.9741157293319702,0.4415215849876404,0.5325941443443298,0.1874565184116363,0.0,0.0,0.0,13.857759475708008,25.0,209.0892944335937,-0.0,75.25664520263672,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5362854003906,0.8861045837402344,0.179327592253685,0.0964103192090988,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5362854003906,0.8861045837402344,0.1584528684616089,0.1015247106552124,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5362854003906,0.8861045837402344,0.2084802240133285,0.0749858021736145,297.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5228271484375,0.7452777028083801,0.1467742621898651,0.0599948167800903,298.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5362854003906,0.8861045837402344,0.1613585501909256,0.4815894961357116,293.5390930175781,287.6499938964844,288.5727233886719,284.7580261230469,293.7900390625,298.1247863769531,293.55474853515625,1.0,0.1816096752882003,1.0,1.0,0.7463005781173706,1.0,-0.9774670600891112,0.4447035491466522,0.5327634811401367,0.1903470605611801,0.0,0.0,0.0,13.845688819885254,45.0,199.4280548095703,-0.0,76.03209686279297,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58544921875,0.8825806975364685,0.185524970293045,0.0940583273768425,297.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58544921875,0.8825806975364685,0.1623703837394714,0.0990479439496994,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.58544921875,0.8825806975364685,0.2170745581388473,0.0731564760208129,297.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.586669921875,0.9158313274383544,0.1490078717470169,0.1100388318300247,297.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.58544921875,0.8825806975364685,0.1654225885868072,0.4698408246040344,293.58746337890625,287.6499938964844,288.6480407714844,284.7970275878906,293.7106018066406,298.1606750488281,293.5951843261719,1.0,0.1879003047943115,1.0,1.0,0.6877745389938354,1.0,-1.0158449411392212,0.4769655466079712,0.5388793349266052,0.215062990784645,0.0,0.0,0.0,14.19996452331543,45.0,133.4170379638672,-0.0,84.00984954833984,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.8908852338790894,0.1913334280252456,0.0996815860271453,297.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.8908852338790894,0.1662551909685135,0.1049695089459419,298.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.8908852338790894,0.2248024344444275,0.0775301232933998,297.8414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865783691406,0.8908852338790894,0.1518743634223938,0.1049695089459419,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5865173339844,0.8908852338790894,0.1694005131721496,0.4979301691055298,293.5846862792969,287.1499938964844,288.7236633300781,284.835693359375,293.2992858886719,298.15936279296875,293.5677795410156,1.0,0.1962705701589584,1.0,1.0,0.5763943791389465,1.0,-1.063110113143921,0.5554496049880981,0.5076605677604675,0.2838795185089111,0.0,0.0,0.0,15.187777519226074,65.0,-34.53525924682617,-0.0,95.60700988769533,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.2012401819229126,0.1091460138559341,297.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.1732915788888931,0.1149360090494155,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.2380308955907821,0.0848913416266441,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9709167480469,0.9804210662841796,0.1564268916845321,0.1439704149961471,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.1764801144599914,0.5452069044113159,292.96051025390625,286.6499938964844,288.8755187988281,284.91180419921875,291.2670593261719,298.14556884765625,292.8370361328125,1.0,0.2193407118320465,1.0,1.0,0.3536341190338135,1.0,-1.1977719068527222,0.9031335711479188,0.2946383357048034,0.6038269400596619,0.0,0.0,0.0,17.789669036865234,85.0,-974.5138549804688,-0.0,134.00186157226562,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.2012401819229126,0.1091460138559341,297.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.1732915788888931,0.1149360090494155,298.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.2380308955907821,0.0848913416266441,297.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9709167480469,0.9804210662841796,0.1564268916845321,0.1439704149961471,297.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9848327636719,0.903928518295288,0.1764801144599914,0.5452069044113159,292.96051025390625,286.6499938964844,288.8755187988281,284.91180419921875,291.2670593261719,298.14556884765625,292.8370361328125,1.0,0.2193407118320465,1.0,1.0,0.3536341190338135,1.0,-1.1977719068527222,0.9031335711479188,0.2946383357048034,0.6038269400596619,0.0,0.0,0.0,17.789669036865234,85.0,-974.5138549804688,-0.0,134.00186157226562,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483764648437,0.926173448562622,0.2062077671289444,0.1257719248533249,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483764648437,0.926173448562622,0.177093431353569,0.1324438899755478,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483764648437,0.926173448562622,0.2464451193809509,0.0978226065635681,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6378479003906,0.9670740365982056,0.1569683253765106,0.1488924473524093,297.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6483764648437,0.926173448562622,0.1800389438867569,0.6282567977905273,291.620361328125,286.6499938964844,289.0159912109375,284.9806213378906,289.644287109375,298.0730285644531,291.4886779785156,1.0,0.2475121170282364,1.0,1.0,0.1480832993984222,1.0,-1.3595433235168457,1.272289752960205,0.0872535929083824,0.9389597177505492,0.0,0.0,0.0,21.60552406311035,85.0,-1696.5145263671875,-0.0,193.2310485839844,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.9281774163246156,0.2063661962747573,0.1273415386676788,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.9281774163246156,0.17722949385643,0.1340967714786529,298.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.9281774163246156,0.2469322085380554,0.099043421447277,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5253295898437,0.9648708701133728,0.1569287925958633,0.1489006280899047,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5346984863281,0.9281774163246156,0.1801383942365646,0.6360973715782166,291.50762939453125,286.1499938964844,289.0277404785156,284.9862976074219,289.5170593261719,298.0653686523437,291.3797912597656,1.0,0.2501525282859802,1.0,1.0,0.1308738589286804,1.0,-1.3746769428253174,1.3122910261154177,0.062385868281126,0.9756969213485718,0.0,0.0,0.0,21.987319946289062,105.0,-1719.20947265625,-0.0,199.4960784912109,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.9384267926216124,0.2062646299600601,0.1357663422822952,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.9881418347358704,0.1750657558441162,0.1668261438608169,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.9384267926216124,0.2513417601585388,0.105596050620079,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590393066406,0.9507200121879578,0.1555473804473877,0.1479970812797546,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3553771972656,0.983443021774292,0.1787392944097519,0.7779900431632996,290.34454345703125,286.14288330078125,289.1797180175781,285.05908203125,289.2066650390625,297.9472045898437,290.2873840332031,1.0,0.288211315870285,1.0,1.0,0.0785243138670921,1.0,-1.6010199785232544,1.5958149433135986,0.0052050212398171,1.2105684280395508,0.0,0.0,0.0,27.01763153076172,125.0,-1419.9576416015625,-0.0,307.70684814453125,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.9384267926216124,0.2062646299600601,0.1357663422822952,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.354248046875,0.9881418347358704,0.1750657558441162,0.1668261438608169,298.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.360595703125,0.9384267926216124,0.2513417601585388,0.105596050620079,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3590393066406,0.9507200121879578,0.1555473804473877,0.1479970812797546,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3553771972656,0.983443021774292,0.1787392944097519,0.7779900431632996,290.34454345703125,286.14288330078125,289.1797180175781,285.05908203125,289.2066650390625,297.9472045898437,290.2873840332031,1.0,0.288211315870285,1.0,1.0,0.0785243138670921,1.0,-1.6010199785232544,1.5958149433135986,0.0052050212398171,1.2105684280395508,0.0,0.0,0.0,27.01763153076172,125.0,-1419.9576416015625,-0.0,307.70684814453125,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84527587890625,0.8649373054504395,0.1988757848739624,0.1817252039909362,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.847412109375,0.8243398666381836,0.1722878515720367,0.1645941734313964,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.9336443543434144,0.2475641667842865,0.1752014011144638,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8491516113281,0.793519914150238,0.1532707810401916,0.1466269046068191,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84722900390625,0.8276137113571167,0.174000859260559,0.7907864451408386,289.8427429199219,286.1065979003906,289.3308410644531,285.13006591796875,289.3263854980469,297.8221130371094,289.8243408203125,1.0,0.3284233510494232,1.0,1.0,0.0261747706681489,1.0,-1.7519893646240234,1.7519268989562988,6.241401570150629e-05,1.3366185426712036,0.0,0.0,0.0,45.44565582275391,113.0,-790.0060424804688,-0.0,442.0473327636719,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84527587890625,0.8649373054504395,0.1988757848739624,0.1817252039909362,297.63531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.847412109375,0.8243398666381836,0.1722878515720367,0.1645941734313964,297.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84295654296875,0.9336443543434144,0.2475641667842865,0.1752014011144638,297.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8491516113281,0.793519914150238,0.1532707810401916,0.1466269046068191,297.6513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.84722900390625,0.8276137113571167,0.174000859260559,0.7907864451408386,289.8427429199219,286.1065979003906,289.3308410644531,285.13006591796875,289.3263854980469,297.8221130371094,289.8243408203125,1.0,0.3284233510494232,1.0,1.0,0.0261747706681489,1.0,-1.7519893646240234,1.7519268989562988,6.241401570150629e-05,1.3366185426712036,0.0,0.0,0.0,45.44565582275391,113.0,-790.0060424804688,-0.0,442.0473327636719,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.74267578125,0.7938156127929688,0.1956929415464401,0.1786526441574096,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436828613281,0.7580068111419678,0.1713362634181976,0.1640972942113876,297.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7413330078125,0.8516614437103271,0.2442791014909744,0.1728111803531646,297.5153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7446594238281,0.7305256724357605,0.1519868075847625,0.1459910869598388,297.5987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7436218261719,0.7597280144691467,0.1720026135444641,0.7838077545166016,289.7410888671875,286.0885925292969,289.4059143066406,285.16485595703125,289.4010925292969,297.7451171875,289.7303161621094,1.0,0.3402320444583893,1.0,1.0,0.0,1.0,-1.7348246574401855,1.7348216772079468,3.0222226996556856e-06,1.3223694562911987,0.0,0.0,0.0,59.85833740234375,113.0,-533.8887329101562,-0.0,474.5673828125,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846008300781,0.7590019702911377,0.1938781887292862,0.1768139749765396,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.7289531826972961,0.1708585917949676,0.1638377159833908,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.8176209926605225,0.242953211069107,0.1715395599603653,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6856689453125,0.7006933093070984,0.1509541124105453,0.1453064233064651,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.7291560769081116,0.1704807430505752,0.7778777480125427,289.6837463378906,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.6925354003906,289.6781616210937,1.0,0.3486329615116119,1.0,1.0,0.0,1.0,-1.722829818725586,1.722827434539795,2.3910477011668263e-06,1.312869906425476,0.0,0.0,0.0,70.09154510498047,101.0,-343.54180908203125,-0.0,497.2187805175781,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6581726074219,0.7401149868965149,0.1930113434791565,0.1758519858121872,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6582946777344,0.7122699618339539,0.1708050966262817,0.1638795137405395,297.78662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.657958984375,0.7975068688392639,0.2429120540618896,0.1712796539068222,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6584777832031,0.6816490888595581,0.1501744389533996,0.1447098404169082,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6583251953125,0.7109285593032837,0.1693310737609863,0.7730416059494019,289.6579284667969,286.05108642578125,289.5621032714844,285.2364196777344,289.5572814941406,297.6523742675781,289.6566467285156,1.0,0.3546964526176452,1.0,1.0,0.0,1.0,-1.7148836851119995,1.7148813009262085,2.3695299660175806e-06,1.3065325021743774,0.0,0.0,0.0,77.55831909179688,101.0,-190.7384033203125,-0.0,514.0488891601562,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.65838623046875,0.732383131980896,0.1929383724927902,0.1756471842527389,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6582946777344,0.7046058177947998,0.1710628271102905,0.1641302108764648,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65850830078125,0.7891383767127991,0.2435922920703888,0.171621099114418,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.658203125,0.6732524633407593,0.1498080492019653,0.1443833261728286,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6582946777344,0.7019705772399902,0.1687526553869247,0.7703438997268677,289.6585388183594,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6287536621094,289.6599426269531,1.0,0.3577209115028381,1.0,1.0,0.0,1.0,-1.7117141485214231,1.7117117643356323,2.3609882191522047e-06,1.3039616346359253,0.0,0.0,0.0,81.27843475341797,89.0,-98.21817779541016,-0.0,522.8778076171875,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6923522949219,0.7283456921577454,0.1937684118747711,0.1761423498392105,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6920166015625,0.7006869316101074,0.172031819820404,0.1649477630853653,297.7179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929016113281,0.7855967283248901,0.2457635551691055,0.1729354411363601,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6916198730469,0.6680190563201904,0.1496895849704742,0.1441697925329208,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6919860839844,0.6960783004760742,0.1683960705995559,0.768025279045105,289.6929931640625,286.0077514648437,289.7427062988281,285.31805419921875,289.7380065917969,297.60028076171875,289.6977233886719,1.0,0.3598909974098205,1.0,1.0,0.0,1.0,-1.7118231058120728,1.7118207216262815,2.3610984953847947e-06,1.3039007186889648,0.0,0.0,0.0,83.8161392211914,89.0,14.72867488861084,-0.0,530.3441162109375,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7073669433594,0.7288371324539185,0.1941582709550857,0.1764212995767593,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069702148437,0.7012781500816345,0.1723914593458175,0.1652410924434662,297.7098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7080078125,0.7864869832992554,0.2465109676122665,0.1734031736850738,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7064819335937,0.6681915521621704,0.1497630625963211,0.1441889852285385,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.6961828470230103,0.1684281975030899,0.7678844332695007,289.70806884765625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5947265625,289.71343994140625,1.0,0.3599088788032532,1.0,1.0,0.0,1.0,-1.7129247188568115,1.7129223346710205,2.3639813662157394e-06,1.3047258853912354,0.0,0.0,0.0,83.76500701904297,77.0,36.67771911621094,-0.0,530.9058227539062,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
