time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292860,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.7371718883514404,0.1965821087360382,0.178237572312355,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.7103670835494995,0.1744771301746368,0.1669188439846038,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.7977104187011719,0.2505814731121063,0.1759718805551529,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.796630859375,0.6751781105995178,0.1505519896745681,0.1446212381124496,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.703220009803772,0.16910120844841,0.7692567110061646,289.7989196777344,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5757751464844,289.80645751953125,1.0,0.357883095741272,1.0,1.0,0.0,1.0,-1.7223669290542605,1.7223645448684692,2.3889665499154944e-06,1.3119497299194336,0.0,0.0,0.0,80.7490234375,65.0,110.29351043701172,-0.0,528.1823120117188,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79791259765625,0.7371718883514404,0.1965821087360382,0.178237572312355,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973937988281,0.7103670835494995,0.1744771301746368,0.1669188439846038,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7988586425781,0.7977104187011719,0.2505814731121063,0.1759718805551529,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.796630859375,0.6751781105995178,0.1505519896745681,0.1446212381124496,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7972412109375,0.703220009803772,0.16910120844841,0.7692567110061646,289.7989196777344,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5757751464844,289.80645751953125,1.0,0.357883095741272,1.0,1.0,0.0,1.0,-1.7223669290542605,1.7223645448684692,2.3889665499154944e-06,1.3119497299194336,0.0,0.0,0.0,80.7490234375,65.0,110.29351043701172,-0.0,528.1823120117188,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8728332519531,0.7481368780136108,0.1986523270606994,0.1798288524150848,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87225341796875,0.7211562991142273,0.1761980652809143,0.168292686343193,297.6662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8738708496094,0.8111723065376282,0.2537340521812439,0.1779680550098419,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8713684082031,0.6853495836257935,0.1514434218406677,0.1451985239982605,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8720703125,0.7133790850639343,0.1699682772159576,0.771822988986969,289.8739318847656,285.9438171386719,290.0090637207031,285.4371643066406,290.004638671875,297.5679016113281,289.8822326660156,1.0,0.3549389243125915,1.0,1.0,0.0,1.0,-1.732096552848816,1.732094168663025,2.41496013586584e-06,1.3194570541381836,0.0,0.0,0.0,76.63197326660156,65.0,138.9600067138672,-0.0,522.3527221679688,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9110107421875,0.7549454569816589,0.199728637933731,0.1806615740060806,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9103698730469,0.7274025678634644,0.1770883649587631,0.1690027862787246,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9120788574219,0.818773627281189,0.255318820476532,0.1789715886116027,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90948486328125,0.6917046904563904,0.1519502252340316,0.1455409973859787,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9101867675781,0.7193104028701782,0.1704731434583664,0.7734178900718689,289.912109375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5650939941406,289.920654296875,1.0,0.3532067835330963,1.0,1.0,0.0,1.0,-1.7374796867370603,1.7374773025512695,2.4294265585922403e-06,1.3236194849014282,0.0,0.0,0.0,74.23615264892578,53.0,148.5006103515625,-0.0,518.7437133789062,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.971923828125,0.7676403522491455,0.2014772742986679,0.1820184290409088,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9712829589844,0.7386965751647949,0.1785336136817932,0.1701556742191314,297.6536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9730224609375,0.8321382403373718,0.2578456103801727,0.1805711686611175,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9703674316406,0.7033838629722595,0.1528145670890808,0.1461378782987594,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710693359375,0.7298386693000793,0.17134390771389,0.7762486934661865,289.9730834960937,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5599060058594,289.9818420410156,1.0,0.3502237498760223,1.0,1.0,0.0,1.0,-1.7465285062789917,1.7465260028839111,2.4538712750654668e-06,1.330622673034668,0.0,0.0,0.0,70.13201904296875,53.0,159.6077117919922,-0.0,512.3885498046875,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0344543457031,0.783362090587616,0.2033125162124633,0.1834462732076645,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337829589844,0.7526546120643616,0.1800506860017776,0.171366661787033,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355529785156,0.8483368158340454,0.2604485154151916,0.1822182983160019,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328063964844,0.7170678377151489,0.1537647098302841,0.1468072086572647,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335388183594,0.7426682710647583,0.1723111569881439,0.7794749736785889,290.0355834960937,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5547180175781,290.0444641113281,1.0,0.3469315469264984,1.0,1.0,0.0,1.0,-1.7563518285751345,1.7563493251800537,2.4805844986985903e-06,1.3382309675216677,0.0,0.0,0.0,65.62187194824219,41.0,167.0544891357422,-0.0,505.2376403808594,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.8244940638542175,0.2071766406297683,0.1864603906869888,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7921310067176819,0.1832482069730758,0.1739227473735809,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16241455078125,0.8937774896621704,0.2658173441886902,0.1856141984462738,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.7509623765945435,0.1558613181114196,0.1483140438795089,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16033935546875,0.7793819308280945,0.1744557023048401,0.7868150472640991,290.16241455078125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54742431640625,290.1712646484375,1.0,0.3396919369697571,1.0,1.0,0.0,1.0,-1.777739644050598,1.7777371406555176,2.5393671876372537e-06,1.3548063039779663,0.0,0.0,0.0,55.7401123046875,29.0,174.4014892578125,-0.0,489.1595153808594,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1612854003906,0.8244940638542175,0.2071766406297683,0.1864603906869888,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16064453125,0.7921310067176819,0.1832482069730758,0.1739227473735809,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16241455078125,0.8937774896621704,0.2658173441886902,0.1856141984462738,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1596374511719,0.7509623765945435,0.1558613181114196,0.1483140438795089,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16033935546875,0.7793819308280945,0.1744557023048401,0.7868150472640991,290.16241455078125,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.54742431640625,290.1712646484375,1.0,0.3396919369697571,1.0,1.0,0.0,1.0,-1.777739644050598,1.7777371406555176,2.5393671876372537e-06,1.3548063039779663,0.0,0.0,0.0,55.7401123046875,29.0,174.4014892578125,-0.0,489.1595153808594,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8873974084854126,0.2112363874912262,0.1896370649337768,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.8516913652420044,0.1866111755371093,0.176618754863739,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.971243977546692,0.2713564932346344,0.1891127079725265,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.8088093400001526,0.1581580638885498,0.1499967575073242,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.837600588798523,0.1768003851175308,0.7950136065483093,290.2886047363281,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429077148437,290.2972412109375,1.0,0.3318306803703308,1.0,1.0,0.0,1.0,-1.8004599809646606,1.8004573583602903,2.602739868962089e-06,1.3724266290664673,0.0,0.0,0.0,45.07316207885742,25.0,174.92420959472656,-0.0,471.1795349121094,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.8873974084854126,0.2112363874912262,0.1896370649337768,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2868957519531,0.8516913652420044,0.1866111755371093,0.176618754863739,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28863525390625,0.971243977546692,0.2713564932346344,0.1891127079725265,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.8088093400001526,0.1581580638885498,0.1499967575073242,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865905761719,0.837600588798523,0.1768003851175308,0.7950136065483093,290.2886047363281,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5429077148437,290.2972412109375,1.0,0.3318306803703308,1.0,1.0,0.0,1.0,-1.8004599809646606,1.8004573583602903,2.602739868962089e-06,1.3724266290664673,0.0,0.0,0.0,45.07316207885742,25.0,174.92420959472656,-0.0,471.1795349121094,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.9542211294174194,0.2153862416744232,0.1931031942367553,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.9101166725158693,0.1900432258844375,0.1795973926782608,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.9944688081741332,0.2782205641269684,0.1717298477888107,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091796875,0.8596664667129517,0.1605477333068847,0.1519877016544342,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098205566406,0.892146646976471,0.1792348474264145,0.8046465516090393,290.41168212890625,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.544921875,290.4197692871094,1.0,0.3254706263542175,1.0,1.0,0.0,1.0,-1.8016924858093264,1.801689863204956,2.6065056317747803e-06,1.3736131191253662,0.0,0.0,0.0,38.61166763305664,43.0,170.79171752929688,-0.0,452.0322265625,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4107360839844,0.9542211294174194,0.2153862416744232,0.1931031942367553,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4101257324219,0.9101166725158693,0.1900432258844375,0.1795973926782608,297.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.411376953125,0.9944688081741332,0.2782205641269684,0.1717298477888107,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091796875,0.8596664667129517,0.1605477333068847,0.1519877016544342,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4098205566406,0.892146646976471,0.1792348474264145,0.8046465516090393,290.41168212890625,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.544921875,290.4197692871094,1.0,0.3254706263542175,1.0,1.0,0.0,1.0,-1.8016924858093264,1.801689863204956,2.6065056317747803e-06,1.3736131191253662,0.0,0.0,0.0,38.61166763305664,43.0,170.79171752929688,-0.0,452.0322265625,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270690917969,0.9704712629318236,0.2196290045976638,0.1968434154987335,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.927013337612152,0.193556398153305,0.182852029800415,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273742675781,0.991830050945282,0.287617027759552,0.1649302989244461,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.872641921043396,0.1630358546972274,0.1542712152004242,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.9057390689849854,0.1818173974752426,0.8158330321311951,290.52789306640625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5621032714844,290.5357360839844,1.0,0.3280240297317505,1.0,1.0,0.0,1.0,-1.818088412284851,1.818085789680481,2.6523316591919865e-06,1.3859280347824097,0.0,0.0,0.0,38.12114715576172,61.0,163.8063507080078,-0.0,460.7941284179688,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270690917969,0.9704712629318236,0.2196290045976638,0.1968434154987335,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5264587402344,0.927013337612152,0.193556398153305,0.182852029800415,297.6713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5273742675781,0.991830050945282,0.287617027759552,0.1649302989244461,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255432128906,0.872641921043396,0.1630358546972274,0.1542712152004242,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.9057390689849854,0.1818173974752426,0.8158330321311951,290.52789306640625,285.78619384765625,290.6658630371094,285.7387084960937,290.6625671386719,297.5621032714844,290.5357360839844,1.0,0.3280240297317505,1.0,1.0,0.0,1.0,-1.818088412284851,1.818085789680481,2.6523316591919865e-06,1.3859280347824097,0.0,0.0,0.0,38.12114715576172,61.0,163.8063507080078,-0.0,460.7941284179688,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836486816406,0.9659910798072816,0.2217808663845062,0.1987892836332321,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.58306884765625,0.9217614531517028,0.1953391581773758,0.1845554113388061,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840148925781,0.9939751029014589,0.2915885746479034,0.1703407317399978,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.8679816722869873,0.1643206626176834,0.1554993242025375,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.582763671875,0.9005698561668396,0.1831478774547577,0.8218842148780823,290.5844421386719,285.77362060546875,290.7182312011719,285.76470947265625,290.715087890625,297.5660400390625,290.59210205078125,1.0,0.3321378231048584,1.0,1.0,0.0,1.0,-1.837695598602295,1.8376929759979248,2.7082840006187325e-06,1.401049017906189,0.0,0.0,0.0,39.30339813232422,61.0,160.3232879638672,-0.0,476.9906005859375,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.9544718861579896,0.2239440381526947,0.2007734477519989,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.909578263759613,0.197130486369133,0.1862964332103729,297.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6394348144531,0.9970173835754396,0.2947257459163666,0.1802763044834137,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6374816894531,0.8576363325119019,0.1656271070241928,0.1567773222923278,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380615234375,0.8892450928688049,0.1844757497310638,0.8280973434448242,290.63970947265625,285.7615051269531,290.7687072753906,285.7903747558594,290.7657470703125,297.5652770996094,290.6471252441406,1.0,0.3378430008888244,1.0,1.0,0.0,1.0,-1.8630892038345337,1.863086462020874,2.781838702503592e-06,1.4206795692443848,0.0,0.0,0.0,41.33012008666992,79.0,156.59185791015625,-0.0,500.0149536132813,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.9119556546211244,0.2282725870609283,0.2048470973968505,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.8726009130477905,0.2007112056016922,0.1898841857910156,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.998391330242157,0.2985002994537353,0.2084711045026779,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436218261719,0.8249800205230713,0.1682720929384231,0.1594728678464889,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.8529224991798401,0.1870541870594024,0.8407554626464844,290.7457275390625,285.7387390136719,290.8636169433594,285.8406982421875,290.8609924316406,297.5500183105469,290.75250244140625,1.0,0.3530504405498504,1.0,1.0,0.0,1.0,-1.923681378364563,1.923678398132324,2.962149665108882e-06,1.467625379562378,0.0,0.0,0.0,48.16221237182617,82.0,148.0967559814453,-0.0,564.1402587890625,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.9119556546211244,0.2282725870609283,0.2048470973968505,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.8726009130477905,0.2007112056016922,0.1898841857910156,297.64727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.998391330242157,0.2985002994537353,0.2084711045026779,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7436218261719,0.8249800205230713,0.1682720929384231,0.1594728678464889,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.744140625,0.8529224991798401,0.1870541870594024,0.8407554626464844,290.7457275390625,285.7387390136719,290.8636169433594,285.8406982421875,290.8609924316406,297.5500183105469,290.75250244140625,1.0,0.3530504405498504,1.0,1.0,0.0,1.0,-1.923681378364563,1.923678398132324,2.962149665108882e-06,1.467625379562378,0.0,0.0,0.0,48.16221237182617,82.0,148.0967559814453,-0.0,564.1402587890625,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.830810546875,0.873854398727417,0.2319437265396118,0.2084188312292099,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.830322265625,0.8380404710769653,0.2037317901849746,0.1930345743894577,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315734863281,0.9607599973678588,0.3013878464698791,0.2105167806148529,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.82958984375,0.7914856672286987,0.1705164462327957,0.1618835926055908,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300476074219,0.8192780017852783,0.1891195327043533,0.8515166640281677,290.8314819335937,285.7206420898437,290.93896484375,285.88330078125,290.93658447265625,297.5334167480469,290.8375244140625,1.0,0.3636525571346283,1.0,1.0,0.0,1.0,-1.950949788093567,1.9509466886520384,3.0457847515208414e-06,1.489007592201233,0.9846718907356262,0.9846718907356262,0.0,55.90652084350586,82.0,138.891845703125,-0.0,609.3711547851562,1.0,282.998779296875,284.4426574707031,290.271240234375,291.34332275390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,0.0,0.0,5.69113630420016e-21,2.845568354048472e-21,2.84556815210008e-21,0.0,0.0,-0.0,3.339033719385043e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83013916015625,0.8698626160621643,0.2325036227703094,0.2089600712060928,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8308410644531,0.8344469666481018,0.2041926980018615,0.1935099959373474,297.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8283996582031,0.9559071660041808,0.3019560277462005,0.2109029442071914,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315734863281,0.7877079248428345,0.1708606034517288,0.1622474044561386,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311767578125,0.8155744075775146,0.1894300132989883,0.853103756904602,290.8286437988281,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.53173828125,290.7436218261719,1.0,0.3651481568813324,1.0,1.0,0.0,1.0,-1.9549773931503296,1.9549742937088013,3.0581909413740505e-06,1.492125153541565,0.9937878847122192,0.9937878847122192,0.0,56.95620727539063,85.0,2033.5035400390625,-0.0,615.88134765625,1.0,283.0233459472656,287.7388610839844,290.2904357910156,291.2444763183594,293.1499938964844,293.1499938964844,283.1499938964844,2807.474365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0381890013813972,1.0,0.0,0.0,0.5324046015739441,0.5324204564094543,2.4261896669486305e-07,3.1723673343658447,3.172354459762573,1.2769141903845592e-05,0.0,0.0,-0.0,3057.88037109375,0.0,11.5609712600708,1278.54541015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480407714844,0.8108257055282593,0.2206421941518783,0.2038436979055404,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.7793247103691101,0.1974182575941085,0.1911153644323349,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13262939453125,0.8840498924255371,0.2907497882843017,0.207187220454216,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.7355153560638428,0.1647909581661224,0.1599985957145691,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.7590909600257874,0.1819456964731216,0.8381248712539673,286.13433837890625,285.6990661621094,291.0289306640625,285.9364013671875,291.0265808105469,297.3824768066406,286.0308837890625,1.0,0.3725297749042511,1.0,1.0,0.0,1.0,-1.9208977222442627,1.920894742012024,2.955651098091039e-06,1.4668344259262085,0.960642635822296,0.960642635822296,0.0,70.17202758789062,85.0,10636.7587890625,-0.0,633.8419189453125,1.0,283.1037292480469,285.9071044921875,290.9784240722656,292.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,2723.1982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002836585044861,1.0,0.0,0.0,1.0697298049926758,1.069731831550598,7.663089007792223e-08,4.265615463256836,4.265605449676514,9.788564057089388e-06,0.0,0.0,-0.0,3962.975341796875,0.0,37.81098937988281,1895.3951416015625,0.0,507.7931213378906,0.2716617584228515,1.0,0.0,3.0,1.0,0.0
12294120,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09185791015625,0.807911217212677,0.2200324535369873,0.2033382654190063,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7766673564910889,0.1970246583223343,0.1908020973205566,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0774230957031,0.8809823989868164,0.2901779115200043,0.206817477941513,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138916015625,0.7332209348678589,0.1644424051046371,0.1597250699996948,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.7565341591835022,0.1815221756696701,0.8365258574485779,286.0790405273437,285.7607421875,291.0317687988281,285.9380798339844,291.0293884277344,297.3752136230469,285.98223876953125,1.0,0.3726420402526855,1.0,1.0,0.0,1.0,-1.9172227382659912,1.917219877243042,2.944554125861032e-06,1.463995099067688,0.9592690467834472,0.9592690467834472,0.0,70.81433868408203,73.0,10660.740234375,-0.0,633.1801147460938,1.0,283.1054382324219,285.839111328125,290.94049072265625,292.08087158203125,293.1499938964844,293.1499938964844,283.1499938964844,2813.765380859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103170275688171,1.0,0.0,0.0,1.0867643356323242,1.086766481399536,7.903048526713975e-08,4.265681266784668,4.265671253204346,9.788003808353096e-06,0.0,0.0,-0.0,3948.740478515625,0.0,39.64542388916016,1895.404052734375,0.0,539.6043701171875,0.2788069546222687,1.0,0.0,3.0,1.0,0.0
12294180,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7560896873474121,0.2061041295528412,0.190000981092453,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7331178188323975,0.1871050745248794,0.1814631074666977,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8319280743598938,0.2772633135318756,0.1971839964389801,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.6902062892913818,0.1555107533931732,0.1514290869235992,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.7129424214363098,0.170463427901268,0.7876946926116943,285.2710876464844,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2211608886719,285.241943359375,1.0,0.3682167828083038,1.0,1.0,0.0,1.0,-1.80980920791626,1.8098065853118896,2.62987987298402e-06,1.3802794218063354,0.9458130598068236,0.9458130598068236,0.0,81.00284576416016,61.0,11037.322265625,-0.0,587.697021484375,1.0,283.1383361816406,284.89752197265625,289.714599609375,290.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,5970.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538186073303223,1.0,0.0,0.0,1.5636268854141235,1.5636311769485474,1.63140413178553e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3601.890625,0.0,118.49500274658205,1895.43701171875,0.0,1267.114990234375,0.3955528438091278,1.0,0.0,3.0,1.0,0.0
12294240,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.7560896873474121,0.2061041295528412,0.190000981092453,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767333984375,0.7331178188323975,0.1871050745248794,0.1814631074666977,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8319280743598938,0.2772633135318756,0.1971839964389801,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.6902062892913818,0.1555107533931732,0.1514290869235992,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2785339355469,0.7129424214363098,0.170463427901268,0.7876946926116943,285.2710876464844,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2211608886719,285.241943359375,1.0,0.3682167828083038,1.0,1.0,0.0,1.0,-1.80980920791626,1.8098065853118896,2.62987987298402e-06,1.3802794218063354,0.9458130598068236,0.9458130598068236,0.0,81.00284576416016,61.0,11037.322265625,-0.0,587.697021484375,1.0,283.1383361816406,284.89752197265625,289.714599609375,290.8725891113281,293.1499938964844,293.1499938964844,283.1499938964844,5970.654296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538186073303223,1.0,0.0,0.0,1.5636268854141235,1.5636311769485474,1.63140413178553e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,3601.890625,0.0,118.49500274658205,1895.43701171875,0.0,1267.114990234375,0.3955528438091278,1.0,0.0,3.0,1.0,0.0
12294300,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7462098002433777,0.2016602009534835,0.1853912025690078,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.7246955633163452,0.1834605783224105,0.1776800900697708,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.8233790993690491,0.2731629014015198,0.1938883960247039,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.6805509328842163,0.1521273851394653,0.1479591131210327,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7023046612739563,0.1661294251680374,0.766776978969574,285.0846862792969,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1762390136719,285.0634155273437,1.0,0.363713264465332,1.0,1.0,0.0,1.0,-1.7664783000946045,1.766475796699524,2.508624675101601e-06,1.34632408618927,0.9393349885940552,0.9393349885940552,0.0,81.84754180908203,61.0,11094.828125,-0.0,560.5280151367188,1.0,283.1449584960937,284.680419921875,289.2726135253906,290.34405517578125,293.1499938964844,293.1499938964844,283.1499938964844,7830.46875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554475426673889,1.0,0.0,0.0,1.778999924659729,1.779005527496338,2.1117637061252026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.70654296875,0.0,174.88436889648438,1895.4371337890625,0.0,1278.469482421875,0.4455146193504333,1.0,0.0,3.0,1.0,0.0
12294360,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7423593997955322,0.1983790844678878,0.1819209158420562,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.721283495426178,0.1805551946163177,0.1745753735303878,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8206933736801147,0.2701075077056885,0.1913926303386688,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.6763660907745361,0.1493738740682602,0.1450469642877578,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.6970762014389038,0.1625195890665054,0.7489139437675476,284.9571533203125,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.144775390625,284.9421081542969,1.0,0.3582851588726043,1.0,1.0,0.0,1.0,-1.7306312322616575,1.7306288480758667,2.41086650021316e-06,1.3181912899017334,0.9318910837173462,0.9318910837173462,0.0,80.696533203125,49.0,11094.7998046875,-0.0,533.3694458007812,1.0,283.1480407714844,284.5326538085937,288.9842224121094,289.9668273925781,293.1499938964844,293.1499938964844,283.1499938964844,9578.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338265538215637,1.0,0.0,0.0,1.9550577402114868,1.9550645351409912,2.550425222125341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.727294921875,0.0,232.60086059570312,1895.4371337890625,0.0,1132.8311767578125,0.491349309682846,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.7449565529823303,0.1946667581796646,0.1778903305530548,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.7236482501029968,0.1769610941410064,0.1706029772758484,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8252924084663391,0.2665709555149078,0.1884352415800094,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.677977442741394,0.1458739936351776,0.1412137895822525,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.697293221950531,0.1577849090099334,0.724876344203949,284.8131103515625,285.8164978027344,291.2616271972656,286.0726623535156,291.25897216796875,297.1099853515625,284.8036499023437,1.0,0.3478991389274597,1.0,1.0,0.0,1.0,-1.683995008468628,1.6839927434921265,2.2871729470352875e-06,1.2815409898757937,0.919709861278534,0.919709861278534,0.0,75.79478454589844,49.0,11094.51171875,-0.0,489.6285400390625,1.0,283.149658203125,284.36114501953125,288.77105712890625,289.6419372558594,293.1499938964844,293.1499938964844,283.1499938964844,12640.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754329562187195,1.0,0.0,0.0,2.216869115829468,2.2168776988983154,3.27924169596372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.515380859375,0.0,340.5953674316406,1895.4371337890625,0.0,801.047119140625,0.5526575446128845,1.0,0.0,3.0,1.0,0.0
12294480,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.7465653419494629,0.1941126585006714,0.1772727966308593,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945251464844,0.7251036167144775,0.1763894259929657,0.1699526757001876,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8273032903671265,0.2660318911075592,0.1879724711179733,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.6793599128723145,0.1453049778938293,0.14057257771492,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.795166015625,0.6984422206878662,0.1569955199956894,0.7207887172698975,284.79296875,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1046142578125,284.784423828125,1.0,0.3456766307353973,1.0,1.0,0.0,1.0,-1.6762372255325315,1.6762349605560305,2.266980800413876e-06,1.2754390239715576,0.9164753556251526,0.9164753556251526,0.0,74.49534606933594,37.0,11089.7109375,-0.0,481.1697998046875,1.0,283.1497497558594,284.337158203125,288.7587280273437,289.6129455566406,293.1499938964844,293.1499938964844,283.1499938964844,13181.35546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629545450210571,1.0,0.0,0.0,2.257897138595581,2.257906198501587,3.401744095299364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.546630859375,0.0,360.1766662597656,1895.4371337890625,0.0,742.7486572265625,0.565673291683197,1.0,0.0,3.0,1.0,0.0
12294540,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7567260265350342,0.1922211349010467,0.1751213818788528,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.7341683506965637,0.1743622869253158,0.1675968021154403,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217102050781,0.8391237258911133,0.2641651034355163,0.1863363534212112,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6884416341781616,0.1432550102472305,0.138214036822319,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.7066064476966858,0.1540921926498413,0.7055721282958984,284.721923828125,285.8518981933594,291.33154296875,286.1131896972656,291.3288269042969,297.0873413085937,284.7159729003906,1.0,0.3359835743904114,1.0,1.0,0.0,1.0,-1.647753119468689,1.647750973701477,2.1937814835837344e-06,1.253022313117981,0.9054142832756042,0.9054142832756042,0.0,68.3066635131836,37.0,11085.29296875,-0.0,446.7261657714844,1.0,283.14996337890625,284.2500915527344,288.7789306640625,289.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,15635.9443359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144122838973999,1.0,0.0,0.0,2.427541255950928,2.427551984786988,3.93211877280919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.2265625,0.0,449.601318359375,1895.4371337890625,0.0,553.1688232421875,0.6046746969223022,1.0,0.0,3.0,1.0,0.0
12294600,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.7627522945404053,0.1915953308343887,0.1743847578763961,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70166015625,0.7394976615905762,0.1736620366573333,0.1667575389146804,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.8458699584007263,0.2635372281074524,0.1857668459415435,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.6938930153846741,0.1425326764583587,0.1373588591814041,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7116065621376038,0.1530394256114959,0.6999672651290894,284.7007751464844,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0823059082031,284.6958923339844,1.0,0.3317374289035797,1.0,1.0,0.0,1.0,-1.6374191045761108,1.6374168395996094,2.167590537283104e-06,1.2448848485946655,0.8999733924865723,0.8999733924865723,0.0,65.40828704833984,25.0,11078.3232421875,-0.0,432.6720275878906,1.0,283.14996337890625,284.2243957519531,288.813720703125,289.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,16503.88671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972240030765533,1.0,0.0,0.0,2.480476856231689,2.480487823486328,4.105477557914128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.509033203125,0.0,480.5677795410156,1895.4371337890625,0.0,498.4803466796875,0.620692789554596,1.0,0.0,3.0,1.0,0.0
12294660,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7913495898246765,0.1899884641170501,0.1724054515361786,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7651811242103577,0.1717877089977264,0.1644260883331298,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.8776180148124695,0.2618948221206665,0.1842128485441208,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7187628149986267,0.140557125210762,0.1349400877952575,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.7336456775665283,0.1500471830368042,0.6837759017944336,284.64813232421875,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0719299316406,284.64532470703125,1.0,0.3170701265335083,1.0,1.0,0.0,1.0,-1.608028769493103,1.6080267429351809,2.094167939503677e-06,1.2217289209365845,0.8827081322669983,0.8827081322669983,0.0,54.99750518798828,25.0,11071.3720703125,-0.0,387.6533508300781,1.0,283.1499938964844,284.1576232910156,288.9842529296875,289.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,19440.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585939347743988,1.0,0.0,0.0,2.635852575302124,2.6358652114868164,4.6359164684872667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.88720703125,0.0,580.9979858398438,1895.4371337890625,0.0,394.8501281738281,0.6536580324172974,1.0,0.0,3.0,1.0,0.0
12294720,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.7913495898246765,0.1899884641170501,0.1724054515361786,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.7651811242103577,0.1717877089977264,0.1644260883331298,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64801025390625,0.8776180148124695,0.2618948221206665,0.1842128485441208,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490173339844,0.7187628149986267,0.140557125210762,0.1349400877952575,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.7336456775665283,0.1500471830368042,0.6837759017944336,284.64813232421875,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0719299316406,284.64532470703125,1.0,0.3170701265335083,1.0,1.0,0.0,1.0,-1.608028769493103,1.6080267429351809,2.094167939503677e-06,1.2217289209365845,0.8827081322669983,0.8827081322669983,0.0,54.99750518798828,25.0,11071.3720703125,-0.0,387.6533508300781,1.0,283.1499938964844,284.1576232910156,288.9842529296875,289.7499084472656,293.1499938964844,293.1499938964844,283.1499938964844,19440.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585939347743988,1.0,0.0,0.0,2.635852575302124,2.6358652114868164,4.6359164684872667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.88720703125,0.0,580.9979858398438,1895.4371337890625,0.0,394.8501281738281,0.6536580324172974,1.0,0.0,3.0,1.0,0.0
12294780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.8189445734024048,0.1889193505048751,0.1710729598999023,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.7916398048400879,0.1704404801130294,0.1627621352672577,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319885253906,0.9098790287971495,0.2607597410678863,0.1831370890140533,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.7407491207122803,0.139087289571762,0.1331631690263748,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7551841139793396,0.1476572006940841,0.6711297631263733,284.63201904296875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06842041015625,284.6313781738281,1.0,0.3062670230865478,1.0,1.0,0.0,1.0,-1.585818886756897,1.5858168601989746,2.039706942014164e-06,1.204198956489563,0.865176796913147,0.865176796913147,0.0,47.39518737792969,25.0,11047.8193359375,-0.0,355.3572998046875,1.0,283.1499938964844,284.137939453125,289.1592102050781,289.9277038574219,293.1499938964844,293.1499938964844,283.1499938964844,20995.853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447206974029541,1.0,0.0,0.0,2.675374746322632,2.6753878593444824,4.775980642079958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.769775390625,0.0,612.833251953125,1895.4371337890625,0.0,368.63671875,0.66385817527771,1.0,0.0,3.0,1.0,0.0
