time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.8189445734024048,0.1889193505048751,0.1710729598999023,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63214111328125,0.7916398048400879,0.1704404801130294,0.1627621352672577,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6319885253906,0.9098790287971495,0.2607597410678863,0.1831370890140533,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.7407491207122803,0.139087289571762,0.1331631690263748,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7551841139793396,0.1476572006940841,0.6711297631263733,284.63201904296875,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06842041015625,284.6313781738281,1.0,0.3062670230865478,1.0,1.0,0.0,1.0,-1.585818886756897,1.5858168601989746,2.039706942014164e-06,1.204198956489563,0.865176796913147,0.865176796913147,0.0,47.39518737792969,25.0,11047.8193359375,-0.0,355.3572998046875,1.0,283.1499938964844,284.137939453125,289.1592102050781,289.9277038574219,293.1499938964844,293.1499938964844,283.1499938964844,20995.853515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447206974029541,1.0,0.0,0.0,2.675374746322632,2.6753878593444824,4.775980642079958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.769775390625,0.0,612.833251953125,1895.4371337890625,0.0,368.63671875,0.66385817527771,1.0,0.0,3.0,1.0,0.0
12294900,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.830937385559082,0.1885215640068054,0.1705758720636367,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336364746094,0.8040990829467773,0.1698993146419525,0.162104919552803,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9265154004096984,0.2603177726268768,0.182723194360733,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.7511869072914124,0.1384814381599426,0.1324452310800552,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7655718326568604,0.1466136574745178,0.6657326221466064,284.6337280273437,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0682678222656,284.6341247558594,1.0,0.3018830120563507,1.0,1.0,0.0,1.0,-1.5765931606292725,1.57659113407135,2.017350652749883e-06,1.1969155073165894,0.856655478477478,0.856655478477478,0.0,44.47470474243164,25.0,11032.1142578125,-0.0,342.8272399902344,1.0,283.1499938964844,284.1406555175781,289.229248046875,290.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,21320.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4485147297382355,1.0,0.0,0.0,2.660604953765869,2.66061806678772,4.723393658423447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.634521484375,0.0,605.7716674804688,1895.4371337890625,0.0,371.5596618652344,0.6634584069252014,1.0,0.0,3.0,1.0,0.0
12294960,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.8424286842346191,0.1881956309080124,0.1701656281948089,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373291015625,0.8155222535133362,0.1694246530532837,0.1615346074104309,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.9425176978111268,0.2599379122257232,0.182370588183403,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.7614014148712158,0.1379411816596985,0.1318129152059555,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.7756261229515076,0.1456457376480102,0.6607939600944519,284.637451171875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0688781738281,284.6381225585937,1.0,0.2980550825595855,1.0,1.0,0.0,1.0,-1.5683029890060425,1.56830096244812,1.997392246266827e-06,1.1903681755065918,0.8476021885871887,0.8476021885871887,0.0,41.99083709716797,25.0,11027.5498046875,-0.0,332.06036376953125,1.0,283.1499938964844,284.1442565917969,289.2842102050781,290.0669860839844,293.1499938964844,293.1499938964844,283.1499938964844,21677.7421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4523289203643799,1.0,0.0,0.0,2.649065017700196,2.649078130722046,4.682508460973623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.756103515625,0.0,600.8648681640625,1895.4371337890625,0.0,380.2121276855469,0.658351480960846,1.0,0.0,3.0,1.0,0.0
12295020,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8643221855163574,0.1877174079418182,0.1695488840341568,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.8353347182273865,0.1686278730630874,0.160591259598732,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9695528745651244,0.2593178749084472,0.1818013042211532,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7807332277297974,0.1370130628347396,0.1307447850704193,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7942032217979431,0.1438821852207183,0.6519536972045898,284.6568908691406,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0716552734375,284.65850830078125,1.0,0.2917348742485046,1.0,1.0,0.0,1.0,-1.5538489818572998,1.5538469552993774,1.962891701623448e-06,1.1789469718933103,0.8301510214805603,0.8301510214805603,0.0,38.055885314941406,25.0,11008.091796875,-0.0,314.59088134765625,1.0,283.1499938964844,284.1679077148437,289.35211181640625,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21742.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619159996509552,1.0,0.0,0.0,2.5798916816711426,2.579904317855835,4.441158978352178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.749267578125,0.0,561.2636108398438,1895.4371337890625,0.0,402.8353576660156,0.642638087272644,1.0,0.0,3.0,1.0,0.0
12295080,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8643221855163574,0.1877174079418182,0.1695488840341568,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566162109375,0.8353347182273865,0.1686278730630874,0.160591259598732,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9695528745651244,0.2593178749084472,0.1818013042211532,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564025878906,0.7807332277297974,0.1370130628347396,0.1307447850704193,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7942032217979431,0.1438821852207183,0.6519536972045898,284.6568908691406,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0716552734375,284.65850830078125,1.0,0.2917348742485046,1.0,1.0,0.0,1.0,-1.5538489818572998,1.5538469552993774,1.962891701623448e-06,1.1789469718933103,0.8301510214805603,0.8301510214805603,0.0,38.055885314941406,25.0,11008.091796875,-0.0,314.59088134765625,1.0,283.1499938964844,284.1679077148437,289.35211181640625,290.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,21742.2890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619159996509552,1.0,0.0,0.0,2.5798916816711426,2.579904317855835,4.441158978352178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.749267578125,0.0,561.2636108398438,1895.4371337890625,0.0,402.8353576660156,0.642638087272644,1.0,0.0,3.0,1.0,0.0
12295140,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8842373490333557,0.1874355226755142,0.1691548973321914,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8528255224227905,0.167990505695343,0.1598499566316604,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9892325401306152,0.2588419318199157,0.1813699007034301,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.7978206276893616,0.1362458020448684,0.1298797726631164,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8099910020828247,0.1422957479953766,0.6441625952720642,284.68670654296875,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758361816406,284.68902587890625,1.0,0.2868081033229828,1.0,1.0,0.0,1.0,-1.5415743589401243,1.5415724515914917,1.933887688210234e-06,1.169240951538086,0.8129748106002808,0.8129748106002808,0.0,35.16969299316406,25.0,10988.0,-0.0,301.190185546875,1.0,283.1499938964844,284.2044982910156,289.3838195800781,290.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,21383.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686250388622284,1.0,0.0,0.0,2.483490228652954,2.483502149581909,4.115458978048993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.1259765625,0.0,506.9609680175781,1895.4371337890625,0.0,419.4552001953125,0.6204455494880676,1.0,0.0,3.0,1.0,0.0
12295200,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.8842373490333557,0.1874355226755142,0.1691548973321914,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.8528255224227905,0.167990505695343,0.1598499566316604,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9892325401306152,0.2588419318199157,0.1813699007034301,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.7978206276893616,0.1362458020448684,0.1298797726631164,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.8099910020828247,0.1422957479953766,0.6441625952720642,284.68670654296875,286.0059509277344,291.7501220703125,286.35186767578125,291.747314453125,297.0758361816406,284.68902587890625,1.0,0.2868081033229828,1.0,1.0,0.0,1.0,-1.5415743589401243,1.5415724515914917,1.933887688210234e-06,1.169240951538086,0.8129748106002808,0.8129748106002808,0.0,35.16969299316406,25.0,10988.0,-0.0,301.190185546875,1.0,283.1499938964844,284.2044982910156,289.3838195800781,290.18505859375,293.1499938964844,293.1499938964844,283.1499938964844,21383.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686250388622284,1.0,0.0,0.0,2.483490228652954,2.483502149581909,4.115458978048993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.1259765625,0.0,506.9609680175781,1895.4371337890625,0.0,419.4552001953125,0.6204455494880676,1.0,0.0,3.0,1.0,0.0
12295260,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.89839106798172,0.1873189657926559,0.1689561605453491,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8652114272117615,0.1674752980470657,0.1592745929956436,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.9968653917312622,0.2586477100849151,0.1782257258892059,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8093345761299133,0.1356027722358703,0.1291826367378235,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8195504546165466,0.1408428251743316,0.6372145414352417,284.7242431640625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08135986328125,284.7268371582031,1.0,0.2828225493431091,1.0,1.0,0.0,1.0,-1.5280331373214722,1.5280312299728394,1.9022978676730416e-06,1.1586140394210815,0.7961985468864441,0.7961985468864441,0.0,33.30303192138672,25.0,10951.6162109375,-0.0,290.0000915527344,1.0,283.1499938964844,284.25067138671875,289.4048156738281,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20741.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705501794815063,1.0,0.0,0.0,2.3705596923828125,2.3705708980560303,3.749688346488256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.8291015625,0.0,447.0124206542969,1895.4371337890625,0.0,424.3501281738281,0.5973003506660461,1.0,0.0,3.0,1.0,0.0
12295320,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.89839106798172,0.1873189657926559,0.1689561605453491,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8652114272117615,0.1674752980470657,0.1592745929956436,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.9968653917312622,0.2586477100849151,0.1782257258892059,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8093345761299133,0.1356027722358703,0.1291826367378235,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.8195504546165466,0.1408428251743316,0.6372145414352417,284.7242431640625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.08135986328125,284.7268371582031,1.0,0.2828225493431091,1.0,1.0,0.0,1.0,-1.5280331373214722,1.5280312299728394,1.9022978676730416e-06,1.1586140394210815,0.7961985468864441,0.7961985468864441,0.0,33.30303192138672,25.0,10951.6162109375,-0.0,290.0000915527344,1.0,283.1499938964844,284.25067138671875,289.4048156738281,290.20513916015625,293.1499938964844,293.1499938964844,283.1499938964844,20741.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705501794815063,1.0,0.0,0.0,2.3705596923828125,2.3705708980560303,3.749688346488256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.8291015625,0.0,447.0124206542969,1895.4371337890625,0.0,424.3501281738281,0.5973003506660461,1.0,0.0,3.0,1.0,0.0
12295380,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9070441722869872,0.187320202589035,0.168899193406105,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8724824786186218,0.167042851448059,0.1588124632835388,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.994426429271698,0.260031521320343,0.1716192960739135,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8154926300048828,0.1350475549697876,0.1286025494337082,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8241482973098755,0.1394979953765869,0.6308909058570862,284.755859375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0926208496094,284.75830078125,1.0,0.2793323397636413,1.0,1.0,0.0,1.0,-1.5122061967849731,1.51220440864563,1.8653373672350424e-06,1.1457538604736328,0.7796855568885803,0.7796855568885803,0.0,32.106903076171875,25.0,10900.08203125,-0.0,279.57818603515625,1.0,283.1499938964844,284.2899780273437,289.42999267578125,290.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,20441.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688883125782013,1.0,0.0,0.0,2.27724552154541,2.27725601196289,3.460294806245656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.229248046875,0.0,402.3463134765625,1895.4371337890625,0.0,420.1212463378906,0.5765184164047241,1.0,0.0,3.0,1.0,0.0
12295440,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9070441722869872,0.187320202589035,0.168899193406105,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554626464844,0.8724824786186218,0.167042851448059,0.1588124632835388,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.994426429271698,0.260031521320343,0.1716192960739135,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.8154926300048828,0.1350475549697876,0.1286025494337082,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.8241482973098755,0.1394979953765869,0.6308909058570862,284.755859375,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0926208496094,284.75830078125,1.0,0.2793323397636413,1.0,1.0,0.0,1.0,-1.5122061967849731,1.51220440864563,1.8653373672350424e-06,1.1457538604736328,0.7796855568885803,0.7796855568885803,0.0,32.106903076171875,25.0,10900.08203125,-0.0,279.57818603515625,1.0,283.1499938964844,284.2899780273437,289.42999267578125,290.22540283203125,293.1499938964844,293.1499938964844,283.1499938964844,20441.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688883125782013,1.0,0.0,0.0,2.27724552154541,2.27725601196289,3.460294806245656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.229248046875,0.0,402.3463134765625,1895.4371337890625,0.0,420.1212463378906,0.5765184164047241,1.0,0.0,3.0,1.0,0.0
12295500,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9101681113243104,0.1873623579740524,0.1689144521951675,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8748633861541748,0.1668543368577957,0.1586154103279113,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.9936659932136536,0.2610084116458893,0.1695153415203094,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8173940181732178,0.1347999572753906,0.1283487826585769,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.8253397345542908,0.1388673186302185,0.6279523372650146,284.7726135253906,286.0096740722656,291.9423217773437,286.458740234375,291.9394836425781,297.0992736816406,284.7753295898437,1.0,0.277749240398407,1.0,1.0,0.0,1.0,-1.5042731761932373,1.504271388053894,1.847485577854968e-06,1.1397842168807983,0.7717897295951843,0.7717897295951843,0.0,31.6765079498291,25.0,10880.125,-0.0,275.2050170898437,1.0,283.1499938964844,284.3107604980469,289.4455871582031,290.23834228515625,293.1499938964844,293.1499938964844,283.1499938964844,20357.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467279314994812,1.0,0.0,0.0,2.232714891433716,2.232725143432617,3.3262884358009615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.23779296875,0.0,382.43994140625,1895.4371337890625,0.0,416.0674133300781,0.5667282342910767,1.0,0.0,3.0,1.0,0.0
12295560,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.9139835834503174,0.1874354481697082,0.1689550727605819,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.877769947052002,0.166685864329338,0.1584349274635315,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.99270361661911,0.262112945318222,0.1670396775007248,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8197365999221802,0.1345736384391784,0.1281128823757171,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8269887566566467,0.1382642388343811,0.6251303553581238,284.78936767578125,286.03485107421875,291.98028564453125,286.4796447753906,291.9774475097656,297.106201171875,284.7920837402344,1.0,0.2762954235076904,1.0,1.0,0.0,1.0,-1.497461438179016,1.4974596500396729,1.8319652781428888e-06,1.13438880443573,0.763561487197876,0.763561487197876,0.0,31.219707489013672,25.0,10862.8740234375,-0.0,271.0474548339844,1.0,283.1499938964844,284.3312072753906,289.46368408203125,290.25396728515625,293.1499938964844,293.1499938964844,283.1499938964844,20252.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655115902423858,1.0,0.0,0.0,2.190570831298828,2.1905808448791504,3.201901961347176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.855224609375,0.0,364.13665771484375,1895.4371337890625,0.0,411.6588134765625,0.55744868516922,1.0,0.0,3.0,1.0,0.0
12295620,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9212616682052612,0.1876633167266845,0.1691126078367233,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8831009864807129,0.1664013117551803,0.1581265926361084,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9907703995704652,0.2645263969898224,0.1625561863183975,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8239673972129822,0.1341764777898788,0.1276968270540237,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.82986980676651,0.1371259093284607,0.6198148131370544,284.8240966796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1202392578125,284.82696533203125,1.0,0.273661345243454,1.0,1.0,0.0,1.0,-1.4850157499313354,1.4850139617919922,1.8038193729807968e-06,1.124523639678955,0.7478454113006592,0.7478454113006592,0.0,30.41106414794922,28.0,10832.0546875,-0.0,263.60565185546875,1.0,283.1499938964844,284.3737487792969,289.5046691894531,290.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,20123.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621745645999908,1.0,0.0,0.0,2.1080379486083984,2.1080474853515625,2.965174417113303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.1943359375,0.0,330.4243469238281,1895.4371337890625,0.0,403.4635314941406,0.5394800305366516,1.0,0.0,3.0,1.0,0.0
12295680,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.9212616682052612,0.1876633167266845,0.1691126078367233,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8831009864807129,0.1664013117551803,0.1581265926361084,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.9907703995704652,0.2645263969898224,0.1625561863183975,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8239673972129822,0.1341764777898788,0.1276968270540237,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.82986980676651,0.1371259093284607,0.6198148131370544,284.8240966796875,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.1202392578125,284.82696533203125,1.0,0.273661345243454,1.0,1.0,0.0,1.0,-1.4850157499313354,1.4850139617919922,1.8038193729807968e-06,1.124523639678955,0.7478454113006592,0.7478454113006592,0.0,30.41106414794922,28.0,10832.0546875,-0.0,263.60565185546875,1.0,283.1499938964844,284.3737487792969,289.5046691894531,290.2909851074219,293.1499938964844,293.1499938964844,283.1499938964844,20123.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621745645999908,1.0,0.0,0.0,2.1080379486083984,2.1080474853515625,2.965174417113303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.1943359375,0.0,330.4243469238281,1895.4371337890625,0.0,403.4635314941406,0.5394800305366516,1.0,0.0,3.0,1.0,0.0
12295740,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.922832190990448,0.1880105286836624,0.1693933457136154,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8835100531578064,0.1661954224109649,0.1579096764326095,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9904828667640686,0.2666871249675751,0.1619353592395782,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8240216374397278,0.133861243724823,0.1273756921291351,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8285616040229797,0.1360752433538437,0.6149941086769104,284.8628234863281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1324768066406,284.8663024902344,1.0,0.2726149260997772,1.0,1.0,0.0,1.0,-1.4781696796417236,1.4781678915023804,1.7883958207676187e-06,1.1190367937088013,0.7326551079750061,0.7326551079750061,0.0,30.19873046875,31.0,10830.072265625,-0.0,260.1459045410156,1.0,283.1499938964844,284.4206237792969,289.5494384765625,290.333984375,293.1499938964844,293.1499938964844,283.1499938964844,20023.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597262442111969,1.0,0.0,0.0,2.0287342071533203,2.028743267059326,2.746272969034181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.772216796875,0.0,300.2795104980469,1895.4371337890625,0.0,397.5541076660156,0.5223686695098877,1.0,0.0,3.0,1.0,0.0
12295800,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.922832190990448,0.1880105286836624,0.1693933457136154,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8835100531578064,0.1661954224109649,0.1579096764326095,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9904828667640686,0.2666871249675751,0.1619353592395782,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8240216374397278,0.133861243724823,0.1273756921291351,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8285616040229797,0.1360752433538437,0.6149941086769104,284.8628234863281,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1324768066406,284.8663024902344,1.0,0.2726149260997772,1.0,1.0,0.0,1.0,-1.4781696796417236,1.4781678915023804,1.7883958207676187e-06,1.1190367937088013,0.7326551079750061,0.7326551079750061,0.0,30.19873046875,31.0,10830.072265625,-0.0,260.1459045410156,1.0,283.1499938964844,284.4206237792969,289.5494384765625,290.333984375,293.1499938964844,293.1499938964844,283.1499938964844,20023.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597262442111969,1.0,0.0,0.0,2.0287342071533203,2.028743267059326,2.746272969034181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3434.772216796875,0.0,300.2795104980469,1895.4371337890625,0.0,397.5541076660156,0.5223686695098877,1.0,0.0,3.0,1.0,0.0
12295860,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9190858006477356,0.188478484749794,0.1697990000247955,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8794001936912537,0.1660685539245605,0.1577851474285125,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9917973875999452,0.2677909731864929,0.1648665815591812,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8202551007270813,0.1336262673139572,0.1271486729383468,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8233950138092041,0.1350851655006408,0.6105629801750183,284.9073791503906,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.13946533203125,284.9112854003906,1.0,0.2728655636310577,1.0,1.0,0.0,1.0,-1.476431131362915,1.4764293432235718,1.7844513422460295e-06,1.117603063583374,0.7181214094161987,0.7181214094161987,0.0,30.525508880615234,34.0,10857.09765625,-0.0,260.228759765625,1.0,283.1499938964844,284.47296142578125,289.5959167480469,290.3815612792969,293.1499938964844,293.1499938964844,283.1499938964844,19928.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586371779441833,1.0,0.0,0.0,1.952514290809632,1.952522873878479,2.5437933004468505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.201416015625,0.0,273.2206115722656,1895.4371337890625,0.0,394.9530944824219,0.5060458779335022,1.0,0.0,3.0,1.0,0.0
12295920,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9190858006477356,0.188478484749794,0.1697990000247955,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8794001936912537,0.1660685539245605,0.1577851474285125,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9917973875999452,0.2677909731864929,0.1648665815591812,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8202551007270813,0.1336262673139572,0.1271486729383468,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8233950138092041,0.1350851655006408,0.6105629801750183,284.9073791503906,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.13946533203125,284.9112854003906,1.0,0.2728655636310577,1.0,1.0,0.0,1.0,-1.476431131362915,1.4764293432235718,1.7844513422460295e-06,1.117603063583374,0.7181214094161987,0.7181214094161987,0.0,30.525508880615234,34.0,10857.09765625,-0.0,260.228759765625,1.0,283.1499938964844,284.47296142578125,289.5959167480469,290.3815612792969,293.1499938964844,293.1499938964844,283.1499938964844,19928.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586371779441833,1.0,0.0,0.0,1.952514290809632,1.952522873878479,2.5437933004468505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.201416015625,0.0,273.2206115722656,1895.4371337890625,0.0,394.9530944824219,0.5060458779335022,1.0,0.0,3.0,1.0,0.0
12295980,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9113808870315552,0.1890633404254913,0.1703244745731353,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8718534708023071,0.1660177707672119,0.1577479839324951,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9940584897994996,0.2676540017127991,0.1705841869115829,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8134373426437378,0.1334676742553711,0.1270095556974411,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8151243329048157,0.1341305375099182,0.606385350227356,284.9568176269531,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1410217285156,284.9610900878906,1.0,0.2741968631744385,1.0,1.0,0.0,1.0,-1.4786968231201172,1.478695034980774,1.789455495782022e-06,1.1193374395370483,0.7043352723121643,0.7043352723121643,0.0,31.30501365661621,25.0,10905.947265625,-0.0,263.1551513671875,1.0,283.1499938964844,284.5299072265625,289.64178466796875,290.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19828.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589383900165558,1.0,0.0,0.0,1.8796523809432983,1.879660606384277,2.3574826002459306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.749267578125,0.0,248.99966430664065,1895.4371337890625,0.0,395.6707458496094,0.4905457496643066,1.0,0.0,3.0,1.0,0.0
12296040,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9113808870315552,0.1890633404254913,0.1703244745731353,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8718534708023071,0.1660177707672119,0.1577479839324951,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.9940584897994996,0.2676540017127991,0.1705841869115829,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8134373426437378,0.1334676742553711,0.1270095556974411,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8151243329048157,0.1341305375099182,0.606385350227356,284.9568176269531,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1410217285156,284.9610900878906,1.0,0.2741968631744385,1.0,1.0,0.0,1.0,-1.4786968231201172,1.478695034980774,1.789455495782022e-06,1.1193374395370483,0.7043352723121643,0.7043352723121643,0.0,31.30501365661621,25.0,10905.947265625,-0.0,263.1551513671875,1.0,283.1499938964844,284.5299072265625,289.64178466796875,290.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19828.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589383900165558,1.0,0.0,0.0,1.8796523809432983,1.879660606384277,2.3574826002459306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.749267578125,0.0,248.99966430664065,1895.4371337890625,0.0,395.6707458496094,0.4905457496643066,1.0,0.0,3.0,1.0,0.0
12296100,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9132264852523804,0.1893905252218246,0.17060486972332,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8729285597801208,0.1660120636224746,0.1577337086200714,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9937482476234436,0.267428457736969,0.1697371304035186,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8142827749252319,0.1334081441164016,0.126944288611412,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8151766657829285,0.1336558163166046,0.6042385101318359,284.9813537597656,286.0147705078125,292.314208984375,286.6596069335937,292.3114624023437,297.1409606933594,284.9849853515625,1.0,0.273255854845047,1.0,1.0,0.0,1.0,-1.4753526449203491,1.475350856781006,1.7820691482484108e-06,1.1167739629745483,0.6979047656059265,0.6979047656059265,0.0,31.12975311279297,25.0,10907.255859375,-0.0,261.2867431640625,1.0,283.1499938964844,284.5576171875,289.663818359375,290.454833984375,293.1499938964844,293.1499938964844,283.1499938964844,19795.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595076441764831,1.0,0.0,0.0,1.844077467918396,1.844085454940796,2.269089947048997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.090576171875,0.0,237.8111267089844,1895.4371337890625,0.0,397.03070068359375,0.4830540716648102,1.0,0.0,3.0,1.0,0.0
12296160,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9198538064956664,0.1897369623184204,0.1708884686231613,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8780015707015991,0.1660172790288925,0.1577138453722,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9922051429748536,0.2678638994693756,0.1658277809619903,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8186092972755432,0.1333605498075485,0.1268739104270935,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8186944127082825,0.1331903636455536,0.6020340919494629,285.00146484375,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1435241699219,285.0045166015625,1.0,0.2714012861251831,1.0,1.0,0.0,1.0,-1.4682490825653076,1.4682472944259644,1.7662950995145366e-06,1.1111812591552734,0.6912333965301514,0.6912333965301514,0.0,30.48802757263184,28.0,10884.076171875,-0.0,256.6726379394531,1.0,283.1499938964844,284.5814208984375,289.68389892578125,290.47564697265625,293.1499938964844,293.1499938964844,283.1499938964844,19725.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600982069969177,1.0,0.0,0.0,1.8104486465454104,1.8104565143585205,2.187085925697829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.819091796875,0.0,227.43408203125,1895.4371337890625,0.0,398.4463195800781,0.4759241938591003,1.0,0.0,3.0,1.0,0.0
12296220,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.924025535583496,0.1905043572187423,0.1715441346168518,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8804042339324951,0.1660791337490081,0.157746285200119,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.991441011428833,0.2696471214294433,0.1640483438968658,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8204922080039978,0.1333200484514236,0.1268087029457092,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8189911246299744,0.1323307454586029,0.5980254411697388,285.04327392578125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1528625488281,285.0471496582031,1.0,0.2703940570354461,1.0,1.0,0.0,1.0,-1.4620399475097656,1.4620381593704224,1.7524314444017364e-06,1.1061437129974363,0.6787489652633667,0.6787489652633667,0.0,30.141361236572266,31.0,10872.9560546875,-0.0,253.2081451416016,1.0,283.1499938964844,284.6326599121094,289.7182312011719,290.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,19623.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605666995048523,1.0,0.0,0.0,1.7446436882019043,1.744651198387146,2.030985797318863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.262939453125,0.0,208.19412231445312,1895.4371337890625,0.0,399.5729370117188,0.4621345996856689,1.0,0.0,3.0,1.0,0.0
12296280,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.924025535583496,0.1905043572187423,0.1715441346168518,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8804042339324951,0.1660791337490081,0.157746285200119,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.991441011428833,0.2696471214294433,0.1640483438968658,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8204922080039978,0.1333200484514236,0.1268087029457092,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8189911246299744,0.1323307454586029,0.5980254411697388,285.04327392578125,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1528625488281,285.0471496582031,1.0,0.2703940570354461,1.0,1.0,0.0,1.0,-1.4620399475097656,1.4620381593704224,1.7524314444017364e-06,1.1061437129974363,0.6787489652633667,0.6787489652633667,0.0,30.141361236572266,31.0,10872.9560546875,-0.0,253.2081451416016,1.0,283.1499938964844,284.6326599121094,289.7182312011719,290.5099182128906,293.1499938964844,293.1499938964844,283.1499938964844,19623.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4605666995048523,1.0,0.0,0.0,1.7446436882019043,1.744651198387146,2.030985797318863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.262939453125,0.0,208.19412231445312,1895.4371337890625,0.0,399.5729370117188,0.4621345996856689,1.0,0.0,3.0,1.0,0.0
12296340,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9222975373268129,0.1913886815309524,0.1723193079233169,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8778440952301025,0.1662132441997528,0.1578657180070877,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9923458695411682,0.2709057927131653,0.1661661267280578,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8181388974189758,0.1333516836166381,0.1268316209316253,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8150460124015808,0.1315495371818542,0.5944925546646118,285.0922241210937,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1598205566406,285.09649658203125,1.0,0.2707099020481109,1.0,1.0,0.0,1.0,-1.4614397287368774,1.4614379405975342,1.7510338921056243e-06,1.1055961847305298,0.6671229600906372,0.6671229600906372,0.0,30.39390563964844,34.0,10897.2373046875,-0.0,253.58645629882807,1.0,283.1499938964844,284.6898193359375,289.7520446777344,290.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,19508.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603510200977325,1.0,0.0,0.0,1.6830246448516846,1.6830319166183472,1.890054619479997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.644775390625,0.0,191.2047576904297,1895.4371337890625,0.0,399.0539245605469,0.4492936730384826,1.0,0.0,3.0,1.0,0.0
12296400,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919494628906,0.9222975373268129,0.1913886815309524,0.1723193079233169,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8778440952301025,0.1662132441997528,0.1578657180070877,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.9923458695411682,0.2709057927131653,0.1661661267280578,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09100341796875,0.8181388974189758,0.1333516836166381,0.1268316209316253,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.8150460124015808,0.1315495371818542,0.5944925546646118,285.0922241210937,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1598205566406,285.09649658203125,1.0,0.2707099020481109,1.0,1.0,0.0,1.0,-1.4614397287368774,1.4614379405975342,1.7510338921056243e-06,1.1055961847305298,0.6671229600906372,0.6671229600906372,0.0,30.39390563964844,34.0,10897.2373046875,-0.0,253.58645629882807,1.0,283.1499938964844,284.6898193359375,289.7520446777344,290.5445251464844,293.1499938964844,293.1499938964844,283.1499938964844,19508.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603510200977325,1.0,0.0,0.0,1.6830246448516846,1.6830319166183472,1.890054619479997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.644775390625,0.0,191.2047576904297,1895.4371337890625,0.0,399.0539245605469,0.4492936730384826,1.0,0.0,3.0,1.0,0.0
12296460,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9163954257965088,0.1924183666706085,0.1732287853956222,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8717473149299622,0.1664210706949234,0.1580695062875747,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.99425208568573,0.2711536586284637,0.171125441789627,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8126577734947205,0.1334538906812667,0.1269367188215255,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8078126311302185,0.1308167278766632,0.5912797451019287,285.1454467773437,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16278076171875,285.1500549316406,1.0,0.2721376419067383,1.0,1.0,0.0,1.0,-1.464996576309204,1.4649949073791504,1.758816665642371e-06,1.108337640762329,0.6564147472381592,0.6564147472381592,0.0,31.105676651000977,25.0,10946.076171875,-0.0,256.84881591796875,1.0,283.1499938964844,284.75048828125,289.7886962890625,290.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19383.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602906107902527,1.0,0.0,0.0,1.6260663270950315,1.6260733604431152,1.7642898342273838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.60693359375,0.0,176.35116577148438,1895.4371337890625,0.0,398.9086608886719,0.4374869167804718,1.0,0.0,3.0,1.0,0.0
12296520,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9163954257965088,0.1924183666706085,0.1732287853956222,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.8717473149299622,0.1664210706949234,0.1580695062875747,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.99425208568573,0.2711536586284637,0.171125441789627,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.8126577734947205,0.1334538906812667,0.1269367188215255,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.8078126311302185,0.1308167278766632,0.5912797451019287,285.1454467773437,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.16278076171875,285.1500549316406,1.0,0.2721376419067383,1.0,1.0,0.0,1.0,-1.464996576309204,1.4649949073791504,1.758816665642371e-06,1.108337640762329,0.6564147472381592,0.6564147472381592,0.0,31.105676651000977,25.0,10946.076171875,-0.0,256.84881591796875,1.0,283.1499938964844,284.75048828125,289.7886962890625,290.58355712890625,293.1499938964844,293.1499938964844,283.1499938964844,19383.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602906107902527,1.0,0.0,0.0,1.6260663270950315,1.6260733604431152,1.7642898342273838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.60693359375,0.0,176.35116577148438,1895.4371337890625,0.0,398.9086608886719,0.4374869167804718,1.0,0.0,3.0,1.0,0.0
12296580,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9268919825553894,0.1936322152614593,0.1742504835128784,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8791042566299438,0.1666794419288635,0.1582768708467483,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9921924471855164,0.2718037068843841,0.1657978743314743,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8189804553985596,0.133601039648056,0.1270402073860168,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8125668168067932,0.1301034241914749,0.5879290103912354,285.192138671875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1669921875,285.1952209472656,1.0,0.269502192735672,1.0,1.0,0.0,1.0,-1.4561883211135864,1.4561865329742432,1.7394877431797795e-06,1.1014525890350342,0.6465197205543518,0.6465197205543518,0.0,30.24616813659668,28.0,10929.8642578125,-0.0,251.03477478027344,1.0,283.1499938964844,284.80352783203125,289.8260498046875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,19258.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607946276664734,1.0,0.0,0.0,1.5739121437072754,1.5739189386367798,1.6529297397482878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.182861328125,0.0,163.46511840820312,1895.4371337890625,0.0,400.1221923828125,0.4267421066761017,1.0,0.0,3.0,1.0,0.0
12296640,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.9268919825553894,0.1936322152614593,0.1742504835128784,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19171142578125,0.8791042566299438,0.1666794419288635,0.1582768708467483,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.9921924471855164,0.2718037068843841,0.1657978743314743,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1912536621094,0.8189804553985596,0.133601039648056,0.1270402073860168,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911926269531,0.8125668168067932,0.1301034241914749,0.5879290103912354,285.192138671875,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.1669921875,285.1952209472656,1.0,0.269502192735672,1.0,1.0,0.0,1.0,-1.4561883211135864,1.4561865329742432,1.7394877431797795e-06,1.1014525890350342,0.6465197205543518,0.6465197205543518,0.0,30.24616813659668,28.0,10929.8642578125,-0.0,251.03477478027344,1.0,283.1499938964844,284.80352783203125,289.8260498046875,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,19258.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607946276664734,1.0,0.0,0.0,1.5739121437072754,1.5739189386367798,1.6529297397482878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.182861328125,0.0,163.46511840820312,1895.4371337890625,0.0,400.1221923828125,0.4267421066761017,1.0,0.0,3.0,1.0,0.0
