time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296700,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.9311130046844482,0.1942976862192154,0.174821525812149,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21099853515625,0.8818551301956177,0.1668296009302139,0.1584012657403946,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.9913716316223145,0.272946685552597,0.1638913601636886,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8212823867797852,0.1336952298879623,0.1271117031574249,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8140618205070496,0.1297743618488311,0.5863514542579651,285.21148681640625,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.17236328125,285.2151184082031,1.0,0.2688927948474884,1.0,1.0,0.0,1.0,-1.4529218673706057,1.4529201984405518,1.7322239500572325e-06,1.0987682342529297,0.6419622898101807,0.6419622898101807,0.0,29.942081451416016,28.0,10919.81640625,-0.0,248.9327545166016,1.0,283.1499938964844,284.8275451660156,289.8426208496094,290.63922119140625,293.1499938964844,293.1499938964844,283.1499938964844,19216.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609469473361969,1.0,0.0,0.0,1.5489332675933838,1.548939824104309,1.600880068508559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.50439453125,0.0,157.59716796875,1895.4371337890625,0.0,400.48968505859375,0.421675443649292,1.0,0.0,3.0,1.0,0.0
12296760,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.9331564903259276,0.1949965208768844,0.1754315346479416,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.8827847838401794,0.1669964641332626,0.158548966050148,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.9911531805992126,0.2740732431411743,0.1634009182453155,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.8220269083976746,0.133805438876152,0.1272062808275222,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325744628906,0.8139867782592773,0.1294686943292617,0.5849199295043945,285.2337341308594,285.9647216796875,292.7004089355469,286.8578491210937,292.6977844238281,297.1777038574219,285.237548828125,1.0,0.2686593234539032,1.0,1.0,0.0,1.0,-1.4516363143920898,1.4516345262527466,1.7293618839175906e-06,1.097703218460083,0.6373674869537354,0.6373674869537354,0.0,29.85548591613769,31.0,10926.3037109375,-0.0,248.1894989013672,1.0,283.1499938964844,284.8534240722656,289.8583984375,290.6552734375,293.1499938964844,293.1499938964844,283.1499938964844,19141.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609346985816955,1.0,0.0,0.0,1.526172399520874,1.5261788368225098,1.554177373463972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.162353515625,0.0,152.2722625732422,1895.4371337890625,0.0,400.4600830078125,0.4169880151748657,1.0,0.0,3.0,1.0,0.0
12296820,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9334259629249572,0.1964797228574752,0.1767415851354599,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.8814371824264526,0.1673777252435684,0.1589006185531616,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9918211698532104,0.2758556008338928,0.1649226248264312,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8207976818084717,0.1340701133012771,0.127449095249176,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8110700249671936,0.128905177116394,0.5823559165000916,285.281494140625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1861572265625,285.28564453125,1.0,0.2691378593444824,1.0,1.0,0.0,1.0,-1.4526686668395996,1.452666997909546,1.7315255718131084e-06,1.0984244346618652,0.6291493773460388,0.6291493773460388,0.0,30.062379837036133,34.0,10960.099609375,-0.0,249.12646484375,1.0,283.1499938964844,284.9078674316406,289.8908386230469,290.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,19020.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608479142189026,1.0,0.0,0.0,1.483153223991394,1.4831595420837402,1.4677951298835978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.999755859375,0.0,142.62013244628906,1895.4371337890625,0.0,400.2506713867188,0.4082309603691101,1.0,0.0,3.0,1.0,0.0
12296880,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.9334259629249572,0.1964797228574752,0.1767415851354599,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.8814371824264526,0.1673777252435684,0.1589006185531616,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.9918211698532104,0.2758556008338928,0.1649226248264312,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28033447265625,0.8207976818084717,0.1340701133012771,0.127449095249176,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802429199219,0.8110700249671936,0.128905177116394,0.5823559165000916,285.281494140625,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.1861572265625,285.28564453125,1.0,0.2691378593444824,1.0,1.0,0.0,1.0,-1.4526686668395996,1.452666997909546,1.7315255718131084e-06,1.0984244346618652,0.6291493773460388,0.6291493773460388,0.0,30.062379837036133,34.0,10960.099609375,-0.0,249.12646484375,1.0,283.1499938964844,284.9078674316406,289.8908386230469,290.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,19020.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608479142189026,1.0,0.0,0.0,1.483153223991394,1.4831595420837402,1.4677951298835978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.999755859375,0.0,142.62013244628906,1895.4371337890625,0.0,400.2506713867188,0.4082309603691101,1.0,0.0,3.0,1.0,0.0
12296940,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.929166316986084,0.1980701833963394,0.178165316581726,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8763322830200195,0.1678231656551361,0.1593288034200668,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.9936255216598512,0.2766459882259369,0.1694087535142898,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8163332343101501,0.134393885731697,0.1277637928724289,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8046590089797974,0.1283812075853347,0.580078125,285.332275390625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1905822753906,285.3366394042969,1.0,0.2707481682300567,1.0,1.0,0.0,1.0,-1.457918643951416,1.4579168558120728,1.7429468925911351e-06,1.1024805307388306,0.6219201683998108,0.6219201683998108,0.0,30.73569869995117,37.0,11021.2880859375,-0.0,252.9689178466797,1.0,283.1499938964844,284.96405029296875,289.9256286621094,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18896.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612656235694885,1.0,0.0,0.0,1.4451197385787964,1.445125937461853,1.393481170453015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.416015625,0.0,134.41409301757812,1895.4371337890625,0.0,401.259521484375,0.400506854057312,1.0,0.0,3.0,1.0,0.0
12297000,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33209228515625,0.929166316986084,0.1980701833963394,0.178165316581726,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8763322830200195,0.1678231656551361,0.1593288034200668,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.9936255216598512,0.2766459882259369,0.1694087535142898,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8163332343101501,0.134393885731697,0.1277637928724289,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.8046590089797974,0.1283812075853347,0.580078125,285.332275390625,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1905822753906,285.3366394042969,1.0,0.2707481682300567,1.0,1.0,0.0,1.0,-1.457918643951416,1.4579168558120728,1.7429468925911351e-06,1.1024805307388306,0.6219201683998108,0.6219201683998108,0.0,30.73569869995117,37.0,11021.2880859375,-0.0,252.9689178466797,1.0,283.1499938964844,284.96405029296875,289.9256286621094,290.7275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18896.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4612656235694885,1.0,0.0,0.0,1.4451197385787964,1.445125937461853,1.393481170453015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.416015625,0.0,134.41409301757812,1895.4371337890625,0.0,401.259521484375,0.400506854057312,1.0,0.0,3.0,1.0,0.0
12297060,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9213200211524964,0.1997545659542083,0.1796892434358596,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8683445453643799,0.1683266162872314,0.1598272323608398,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.99591064453125,0.2762863039970398,0.176228255033493,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8091444969177246,0.1347705572843551,0.1281439363956451,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.7953426241874695,0.1278712153434753,0.5779539346694946,285.3847045898437,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1910705566406,285.3891296386719,1.0,0.2732892036437988,1.0,1.0,0.0,1.0,-1.466437816619873,1.4664360284805298,1.761642238307104e-06,1.109118938446045,0.6157172322273254,0.6157172322273254,0.0,31.82364845275879,25.0,11104.8525390625,-0.0,259.2472229003906,1.0,283.1499938964844,285.0205383300781,289.96173095703125,290.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18773.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626632928848266,1.0,0.0,0.0,1.4121744632720947,1.4121805429458618,1.330669334720369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.72412109375,0.0,127.5376968383789,1895.4371337890625,0.0,404.6534729003906,0.3938174247741699,1.0,0.0,3.0,1.0,0.0
12297120,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.384521484375,0.9213200211524964,0.1997545659542083,0.1796892434358596,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8683445453643799,0.1683266162872314,0.1598272323608398,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.99591064453125,0.2762863039970398,0.176228255033493,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38348388671875,0.8091444969177246,0.1347705572843551,0.1281439363956451,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.7953426241874695,0.1278712153434753,0.5779539346694946,285.3847045898437,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.1910705566406,285.3891296386719,1.0,0.2732892036437988,1.0,1.0,0.0,1.0,-1.466437816619873,1.4664360284805298,1.761642238307104e-06,1.109118938446045,0.6157172322273254,0.6157172322273254,0.0,31.82364845275879,25.0,11104.8525390625,-0.0,259.2472229003906,1.0,283.1499938964844,285.0205383300781,289.96173095703125,290.7694396972656,293.1499938964844,293.1499938964844,283.1499938964844,18773.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626632928848266,1.0,0.0,0.0,1.4121744632720947,1.4121805429458618,1.330669334720369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.72412109375,0.0,127.5376968383789,1895.4371337890625,0.0,404.6534729003906,0.3938174247741699,1.0,0.0,3.0,1.0,0.0
12297180,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.9350029230117798,0.2014873027801513,0.1812029778957367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8778786659240723,0.168850764632225,0.1602858155965805,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.9936923384666444,0.2766160070896148,0.1695874631404876,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.8175761699676514,0.1351653933525085,0.1284805685281753,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.802241861820221,0.1273490637540817,0.5754557847976685,285.4244384765625,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1937255859375,285.4264831542969,1.0,0.270374983549118,1.0,1.0,0.0,1.0,-1.4582500457763672,1.458248257637024,1.7436573216400577e-06,1.102724552154541,0.6103286743164062,0.6103286743164062,0.0,30.76507377624512,28.0,11104.048828125,-0.0,253.17808532714844,1.0,283.1499938964844,285.0631103515625,289.9956970214844,290.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18661.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648832380771637,1.0,0.0,0.0,1.3839298486709597,1.3839356899261477,1.2779727853740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.203369140625,0.0,121.8293914794922,1895.4371337890625,0.0,410.1030883789063,0.3880961835384369,1.0,0.0,3.0,1.0,0.0
12297240,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.9350029230117798,0.2014873027801513,0.1812029778957367,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4241638183594,0.8778786659240723,0.168850764632225,0.1602858155965805,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.424560546875,0.9936923384666444,0.2766160070896148,0.1695874631404876,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.8175761699676514,0.1351653933525085,0.1284805685281753,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.802241861820221,0.1273490637540817,0.5754557847976685,285.4244384765625,285.8753662109375,292.963623046875,286.9850158691406,292.961181640625,297.1937255859375,285.4264831542969,1.0,0.270374983549118,1.0,1.0,0.0,1.0,-1.4582500457763672,1.458248257637024,1.7436573216400577e-06,1.102724552154541,0.6103286743164062,0.6103286743164062,0.0,30.76507377624512,28.0,11104.048828125,-0.0,253.17808532714844,1.0,283.1499938964844,285.0631103515625,289.9956970214844,290.8085021972656,293.1499938964844,293.1499938964844,283.1499938964844,18661.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648832380771637,1.0,0.0,0.0,1.3839298486709597,1.3839356899261477,1.2779727853740044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.203369140625,0.0,121.8293914794922,1895.4371337890625,0.0,410.1030883789063,0.3880961835384369,1.0,0.0,3.0,1.0,0.0
12297300,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374389648437,0.9407866597175598,0.2023662030696869,0.1819728463888168,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.8818532228469849,0.1691212803125381,0.1605234295129776,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376220703125,0.9926526546478271,0.2778615355491638,0.166915088891983,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4368591308594,0.8209685683250427,0.1353730112314224,0.1286581605672836,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8049151301383972,0.1271085441112518,0.5742626190185547,285.4375305175781,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.1986694335937,285.4401550292969,1.0,0.2696802914142608,1.0,1.0,0.0,1.0,-1.455028414726257,1.455026626586914,1.7364461655233754e-06,1.100041747093201,0.6079519987106323,0.6079519987106323,0.0,30.353805541992188,28.0,11098.79296875,-0.0,250.82174682617188,1.0,283.1499938964844,285.0792541503906,290.0093078613281,290.8227233886719,293.1499938964844,293.1499938964844,283.1499938964844,18626.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657869040966034,1.0,0.0,0.0,1.3707455396652222,1.3707512617111206,1.253738872719623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.61376953125,0.0,119.27713012695312,1895.4371337890625,0.0,412.3423461914063,0.3854880630970001,1.0,0.0,3.0,1.0,0.0
12297360,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4537353515625,0.9440868496894836,0.2032622694969177,0.1827632337808609,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4534912109375,0.8838031888008118,0.1694012284278869,0.1607780456542968,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.9921956658363342,0.2791633009910583,0.1658056527376175,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8226126432418823,0.1355901956558227,0.1288536190986633,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.8057536482810974,0.1268883496522903,0.5732059478759766,285.4538269042969,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.20379638671875,285.4566650390625,1.0,0.2693752348423004,1.0,1.0,0.0,1.0,-1.4539153575897217,1.453913688659668,1.7339349369649426e-06,1.0990904569625854,0.6055952310562134,0.6055952310562134,0.0,30.1897029876709,31.0,11111.7119140625,-0.0,249.95553588867188,1.0,283.1499938964844,285.0975341796875,290.02154541015625,290.8359375,293.1499938964844,293.1499938964844,283.1499938964844,18568.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663712382316589,1.0,0.0,0.0,1.3594138622283936,1.359419584274292,1.2330957588346794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.072509765625,0.0,117.03644561767578,1895.4371337890625,0.0,413.7968444824219,0.3831720352172851,1.0,0.0,3.0,1.0,0.0
12297420,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.9465842247009276,0.2051156014204025,0.1844071596860885,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.8842537999153137,0.1699931025505066,0.1613285094499588,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.992377519607544,0.2813948690891266,0.1662428081035614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.822974681854248,0.1360540986061096,0.1292843520641327,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8043376803398132,0.1264888644218444,0.5713634490966797,285.4891967773437,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2123413085937,285.49224853515625,1.0,0.2697539925575256,1.0,1.0,0.0,1.0,-1.455377221107483,1.4553755521774292,1.736995159262733e-06,1.1001023054122925,0.6017521619796753,0.6017521619796753,0.0,30.26966667175293,34.0,11160.4560546875,-0.0,250.7584991455078,1.0,283.1499938964844,285.1358337402344,290.0467529296875,290.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18474.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671195149421692,1.0,0.0,0.0,1.3388880491256714,1.3388937711715698,1.1961398627136077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.434814453125,0.0,113.0839385986328,1895.4371337890625,0.0,415.66693115234375,0.3790236711502075,1.0,0.0,3.0,1.0,0.0
12297480,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.9465842247009276,0.2051156014204025,0.1844071596860885,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.8842537999153137,0.1699931025505066,0.1613285094499588,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.992377519607544,0.2813948690891266,0.1662428081035614,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883728027344,0.822974681854248,0.1360540986061096,0.1292843520641327,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4882202148437,0.8043376803398132,0.1264888644218444,0.5713634490966797,285.4891967773437,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2123413085937,285.49224853515625,1.0,0.2697539925575256,1.0,1.0,0.0,1.0,-1.455377221107483,1.4553755521774292,1.736995159262733e-06,1.1001023054122925,0.6017521619796753,0.6017521619796753,0.0,30.26966667175293,34.0,11160.4560546875,-0.0,250.7584991455078,1.0,283.1499938964844,285.1358337402344,290.0467529296875,290.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,18474.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671195149421692,1.0,0.0,0.0,1.3388880491256714,1.3388937711715698,1.1961398627136077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3602.434814453125,0.0,113.0839385986328,1895.4371337890625,0.0,415.66693115234375,0.3790236711502075,1.0,0.0,3.0,1.0,0.0
12297540,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.9442628622055054,0.2070520967245102,0.1861418783664703,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.8806037902832031,0.1706305146217346,0.1619380116462707,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9937880635261536,0.2826867699623108,0.1698449552059173,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.819855809211731,0.1365586966276168,0.1297699958086013,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7992024421691895,0.1261183321475982,0.5697664022445679,285.526611328125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2172241210937,285.5298156738281,1.0,0.2713133990764618,1.0,1.0,0.0,1.0,-1.461179256439209,1.4611775875091553,1.7496028021923848e-06,1.1045416593551636,0.5988263487815857,0.5988263487815857,0.0,30.84324073791504,37.0,11239.16796875,-0.0,254.5957489013672,1.0,283.1499938964844,285.1747131347656,290.0751342773437,290.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18381.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680719971656799,1.0,0.0,0.0,1.3224585056304932,1.322464108467102,1.1669641253320152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.31640625,0.0,109.93948364257812,1895.4371337890625,0.0,418.0596008300781,0.3756608963012695,1.0,0.0,3.0,1.0,0.0
12297600,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52655029296875,0.9442628622055054,0.2070520967245102,0.1861418783664703,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.8806037902832031,0.1706305146217346,0.1619380116462707,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.9937880635261536,0.2826867699623108,0.1698449552059173,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.819855809211731,0.1365586966276168,0.1297699958086013,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52557373046875,0.7992024421691895,0.1261183321475982,0.5697664022445679,285.526611328125,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2172241210937,285.5298156738281,1.0,0.2713133990764618,1.0,1.0,0.0,1.0,-1.461179256439209,1.4611775875091553,1.7496028021923848e-06,1.1045416593551636,0.5988263487815857,0.5988263487815857,0.0,30.84324073791504,37.0,11239.16796875,-0.0,254.5957489013672,1.0,283.1499938964844,285.1747131347656,290.0751342773437,290.8967590332031,293.1499938964844,293.1499938964844,283.1499938964844,18381.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680719971656799,1.0,0.0,0.0,1.3224585056304932,1.322464108467102,1.1669641253320152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.31640625,0.0,109.93948364257812,1895.4371337890625,0.0,418.0596008300781,0.3756608963012695,1.0,0.0,3.0,1.0,0.0
12297660,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9394145011901855,0.2093878984451294,0.1881328076124191,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8749749660491943,0.1716526299715042,0.1627949327230453,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9956275224685668,0.2832343280315399,0.1752873063087463,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8150569796562195,0.1374451816082,0.1304994225502014,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.7923311591148376,0.1261003911495208,0.5692038536071777,285.5653686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2214660644531,285.5686950683594,1.0,0.2738777995109558,1.0,1.0,0.0,1.0,-1.4713295698165894,1.4713279008865356,1.7718965636959183e-06,1.1124004125595093,0.5968559980392456,0.5968559980392456,0.0,31.772539138793945,40.0,11347.873046875,-0.0,261.19073486328125,1.0,283.1499938964844,285.21343994140625,290.10601806640625,290.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18287.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699388742446899,1.0,0.0,0.0,1.3101717233657837,1.310177206993103,1.1453807502448401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.046630859375,0.0,107.5660171508789,1895.4371337890625,0.0,422.7896118164063,0.3730838894844055,1.0,0.0,3.0,1.0,0.0
12297720,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5652770996094,0.9394145011901855,0.2093878984451294,0.1881328076124191,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56494140625,0.8749749660491943,0.1716526299715042,0.1627949327230453,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5655517578125,0.9956275224685668,0.2832343280315399,0.1752873063087463,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8150569796562195,0.1374451816082,0.1304994225502014,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56427001953125,0.7923311591148376,0.1261003911495208,0.5692038536071777,285.5653686523437,285.7582702636719,293.21014404296875,287.0965576171875,293.2078857421875,297.2214660644531,285.5686950683594,1.0,0.2738777995109558,1.0,1.0,0.0,1.0,-1.4713295698165894,1.4713279008865356,1.7718965636959183e-06,1.1124004125595093,0.5968559980392456,0.5968559980392456,0.0,31.772539138793945,40.0,11347.873046875,-0.0,261.19073486328125,1.0,283.1499938964844,285.21343994140625,290.10601806640625,290.9347229003906,293.1499938964844,293.1499938964844,283.1499938964844,18287.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4699388742446899,1.0,0.0,0.0,1.3101717233657837,1.310177206993103,1.1453807502448401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.046630859375,0.0,107.5660171508789,1895.4371337890625,0.0,422.7896118164063,0.3730838894844055,1.0,0.0,3.0,1.0,0.0
12297780,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.9347814917564392,0.212224543094635,0.1906083822250366,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8698632121086121,0.1732130646705627,0.1641870886087417,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9972036480903624,0.2835318148136139,0.1810518354177475,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8107936382293701,0.1388745903968811,0.1317673474550247,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.7862167358398438,0.1266060173511505,0.5710943937301636,285.6064453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.22833251953125,285.60992431640625,1.0,0.2773525416851043,1.0,1.0,0.0,1.0,-1.4866838455200195,1.4866820573806765,1.8060503634842464e-06,1.124366283416748,0.5958970785140991,0.5958970785140991,0.0,32.89891052246094,28.0,11493.109375,-0.0,270.61962890625,1.0,283.1499938964844,285.25274658203125,290.13787841796875,290.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18192.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730194509029388,1.0,0.0,0.0,1.3021187782287598,1.302124261856079,1.1313437653370785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.13330078125,0.0,105.93917846679688,1895.4371337890625,0.0,430.7130432128906,0.3712958693504333,1.0,0.0,3.0,1.0,0.0
12297840,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063537597656,0.9347814917564392,0.212224543094635,0.1906083822250366,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059875488281,0.8698632121086121,0.1732130646705627,0.1641870886087417,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6066589355469,0.9972036480903624,0.2835318148136139,0.1810518354177475,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8107936382293701,0.1388745903968811,0.1317673474550247,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.7862167358398438,0.1266060173511505,0.5710943937301636,285.6064453125,285.72467041015625,293.2696838378906,287.1224365234375,293.2674560546875,297.22833251953125,285.60992431640625,1.0,0.2773525416851043,1.0,1.0,0.0,1.0,-1.4866838455200195,1.4866820573806765,1.8060503634842464e-06,1.124366283416748,0.5958970785140991,0.5958970785140991,0.0,32.89891052246094,28.0,11493.109375,-0.0,270.61962890625,1.0,283.1499938964844,285.25274658203125,290.13787841796875,290.9764099121094,293.1499938964844,293.1499938964844,283.1499938964844,18192.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4730194509029388,1.0,0.0,0.0,1.3021187782287598,1.302124261856079,1.1313437653370785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3710.13330078125,0.0,105.93917846679688,1895.4371337890625,0.0,430.7130432128906,0.3712958693504333,1.0,0.0,3.0,1.0,0.0
12297900,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.624755859375,0.9410440921783448,0.2137568742036819,0.1919398158788681,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.8743672966957092,0.174124538898468,0.1649984568357467,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.9966187477111816,0.2839548587799072,0.1787465512752533,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241149902344,0.8150193691253662,0.1397228837013244,0.1325187534093856,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.7897271513938904,0.1269896030426025,0.5725759863853455,285.6247863769531,285.6986389160156,293.2992553710937,287.1351623535156,293.29705810546875,297.2331848144531,285.6270446777344,1.0,0.2769724726676941,1.0,1.0,0.0,1.0,-1.4891759157180786,1.4891741275787354,1.8117056015398705e-06,1.126378059387207,0.5958528518676758,0.5958528518676758,0.0,32.61062240600586,28.0,11544.078125,-0.0,270.9717102050781,1.0,283.1499938964844,285.2692565917969,290.1532897949219,290.996826171875,293.1499938964844,293.1499938964844,283.1499938964844,18153.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749723076820373,1.0,0.0,0.0,1.2993842363357544,1.2993897199630735,1.126596984590833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.898681640625,0.0,105.37283325195312,1895.4371337890625,0.0,435.8136291503906,0.3706684410572052,1.0,0.0,3.0,1.0,0.0
12297960,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6350402832031,0.9535558223724364,0.2153382450342178,0.1933023482561111,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6348876953125,0.8843986392021179,0.1750987023115158,0.1658542156219482,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351013183594,0.9946926832199096,0.2854021191596985,0.1723931431770324,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.8238790035247803,0.1406368613243103,0.133316695690155,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7982785701751709,0.1274480372667312,0.5742949843406677,285.6350402832031,285.6891784667969,293.3287048339844,287.14776611328125,293.32647705078125,297.2408752441406,285.6361694335937,1.0,0.275431215763092,1.0,1.0,0.0,1.0,-1.4872337579727173,1.487231969833374,1.8073054661726928e-06,1.124818205833435,0.5957500338554382,0.5957500338554382,0.0,31.68331527709961,46.0,11568.390625,-0.0,267.7804870605469,1.0,283.1499938964844,285.2782287597656,290.1670227050781,291.0146484375,293.1499938964844,293.1499938964844,283.1499938964844,18105.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769673943519592,1.0,0.0,0.0,1.2980260848999023,1.298031449317932,1.124243098615807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.904296875,0.0,105.01514434814452,1895.4371337890625,0.0,441.0878601074219,0.370266854763031,1.0,0.0,3.0,1.0,0.0
12298020,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.9450166821479796,0.2186797857284546,0.1962850540876388,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.876139760017395,0.1772520989179611,0.1678701937198639,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9972496628761292,0.2884026765823364,0.1812429577112198,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.8173394799232483,0.1426762789487838,0.1352251917123794,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.7898799180984497,0.1286153197288513,0.579391598701477,285.66802978515625,285.6517944335937,293.3871765136719,287.17254638671875,293.385009765625,297.2573547363281,285.6724853515625,1.0,0.2817278504371643,1.0,1.0,0.0,1.0,-1.5122487545013428,1.51224684715271,1.8636861796039737e-06,1.1441245079040527,0.5964899659156799,0.5964899659156799,0.0,33.42487335205078,64.0,11766.271484375,-0.0,283.2457275390625,1.0,283.1499938964844,285.3092346191406,290.1903076171875,291.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,18022.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480517715215683,1.0,0.0,0.0,1.297356128692627,1.2973616123199463,1.1230829954911314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.03271484375,0.0,104.68161010742188,1895.4371337890625,0.0,450.634765625,0.3698965609073639,1.0,0.0,3.0,1.0,0.0
12298080,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.9450166821479796,0.2186797857284546,0.1962850540876388,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.876139760017395,0.1772520989179611,0.1678701937198639,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9972496628761292,0.2884026765823364,0.1812429577112198,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.8173394799232483,0.1426762789487838,0.1352251917123794,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6666259765625,0.7898799180984497,0.1286153197288513,0.579391598701477,285.66802978515625,285.6517944335937,293.3871765136719,287.17254638671875,293.385009765625,297.2573547363281,285.6724853515625,1.0,0.2817278504371643,1.0,1.0,0.0,1.0,-1.5122487545013428,1.51224684715271,1.8636861796039737e-06,1.1441245079040527,0.5964899659156799,0.5964899659156799,0.0,33.42487335205078,64.0,11766.271484375,-0.0,283.2457275390625,1.0,283.1499938964844,285.3092346191406,290.1903076171875,291.0464172363281,293.1499938964844,293.1499938964844,283.1499938964844,18022.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480517715215683,1.0,0.0,0.0,1.297356128692627,1.2973616123199463,1.1230829954911314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.03271484375,0.0,104.68161010742188,1895.4371337890625,0.0,450.634765625,0.3698965609073639,1.0,0.0,3.0,1.0,0.0
12298140,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9073622226715088,0.2222886383533477,0.1996323615312576,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.8452648520469666,0.1796590238809585,0.1702673733234405,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9929417967796326,0.2869452238082886,0.2014640867710113,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7886355519294739,0.1449617147445678,0.1375118792057037,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7607048749923706,0.1299894899129867,0.586237370967865,285.7294311523437,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2633361816406,285.73443603515625,1.0,0.2941773533821106,1.0,1.0,0.0,1.0,-1.5553067922592163,1.555304765701294,1.9640897335193586e-06,1.1780177354812622,0.5988047122955322,0.5988047122955322,0.0,38.89882659912109,67.0,12097.443359375,-0.0,317.337890625,1.0,283.1499938964844,285.3618469238281,290.21942138671875,291.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17909.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848956763744354,1.0,0.0,0.0,1.3020704984664917,1.302075982093811,1.1312599923485325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.136474609375,0.0,105.17448425292967,1895.4371337890625,0.0,462.6984558105469,0.3704426288604736,1.0,0.0,3.0,1.0,0.0
12298200,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293395996094,0.9073622226715088,0.2222886383533477,0.1996323615312576,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.8452648520469666,0.1796590238809585,0.1702673733234405,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.9929417967796326,0.2869452238082886,0.2014640867710113,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7280578613281,0.7886355519294739,0.1449617147445678,0.1375118792057037,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7607048749923706,0.1299894899129867,0.586237370967865,285.7294311523437,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2633361816406,285.73443603515625,1.0,0.2941773533821106,1.0,1.0,0.0,1.0,-1.5553067922592163,1.555304765701294,1.9640897335193586e-06,1.1780177354812622,0.5988047122955322,0.5988047122955322,0.0,38.89882659912109,67.0,12097.443359375,-0.0,317.337890625,1.0,283.1499938964844,285.3618469238281,290.21942138671875,291.0910949707031,293.1499938964844,293.1499938964844,283.1499938964844,17909.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848956763744354,1.0,0.0,0.0,1.3020704984664917,1.302075982093811,1.1312599923485325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.136474609375,0.0,105.17448425292967,1895.4371337890625,0.0,462.6984558105469,0.3704426288604736,1.0,0.0,3.0,1.0,0.0
12298260,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.8702208995819092,0.2259843200445175,0.203189805150032,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.812916100025177,0.1821776181459427,0.172894075512886,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9482364058494568,0.2856871485710144,0.2003533840179443,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7570360898971558,0.1473585665225982,0.1400236636400222,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.7307535409927368,0.1314176023006439,0.5938459038734436,285.7641906738281,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2738952636719,285.7662353515625,1.0,0.3042959570884704,1.0,1.0,0.0,1.0,-1.5726399421691897,1.572637915611267,2.005351916523068e-06,1.1915571689605713,0.60200434923172,0.60200434923172,0.0,46.042030334472656,70.0,12294.220703125,-0.0,345.0495910644531,1.0,283.1499938964844,285.3876037597656,290.2511901855469,291.1390991210937,293.1499938964844,293.1499938964844,283.1499938964844,17807.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910983443260193,1.0,0.0,0.0,1.3114207983016968,1.311426281929016,1.1475656691573024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.142822265625,0.0,106.48920440673828,1895.4371337890625,0.0,480.3591613769531,0.3718904554843902,1.0,0.0,3.0,1.0,0.0
12298320,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76416015625,0.8702208995819092,0.2259843200445175,0.203189805150032,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7639465332031,0.812916100025177,0.1821776181459427,0.172894075512886,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7643737792969,0.9482364058494568,0.2856871485710144,0.2003533840179443,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.763671875,0.7570360898971558,0.1473585665225982,0.1400236636400222,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.7307535409927368,0.1314176023006439,0.5938459038734436,285.7641906738281,285.5713806152344,293.5027160644531,287.2206420898437,293.5007019042969,297.2738952636719,285.7662353515625,1.0,0.3042959570884704,1.0,1.0,0.0,1.0,-1.5726399421691897,1.572637915611267,2.005351916523068e-06,1.1915571689605713,0.60200434923172,0.60200434923172,0.0,46.042030334472656,70.0,12294.220703125,-0.0,345.0495910644531,1.0,283.1499938964844,285.3876037597656,290.2511901855469,291.1390991210937,293.1499938964844,293.1499938964844,283.1499938964844,17807.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910983443260193,1.0,0.0,0.0,1.3114207983016968,1.311426281929016,1.1475656691573024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.142822265625,0.0,106.48920440673828,1895.4371337890625,0.0,480.3591613769531,0.3718904554843902,1.0,0.0,3.0,1.0,0.0
12298380,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.8528600335121155,0.2291736900806427,0.2062021940946579,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853698730469,0.7958657145500183,0.1844017803668975,0.1751506328582763,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.9214256405830384,0.2861362099647522,0.20058473944664,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.7425439953804016,0.1494832783937454,0.1421878188848495,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.7161259055137634,0.1327308118343353,0.6004530191421509,285.7856140136719,285.5247497558594,293.5513000488281,287.2405090332031,293.5492858886719,297.28570556640625,285.7875671386719,1.0,0.3118816614151001,1.0,1.0,0.0,1.0,-1.5897735357284546,1.589771389961243,2.046630697805085e-06,1.204897403717041,0.6054911017417908,0.6054911017417908,0.0,50.95393371582031,70.0,12473.3486328125,-0.0,367.0179748535156,1.0,283.1499938964844,285.4021301269531,290.272216796875,291.1725158691406,293.1499938964844,293.1499938964844,283.1499938964844,17733.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965558350086212,1.0,0.0,0.0,1.322189211845398,1.3221945762634275,1.1664889143503389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.6005859375,0.0,108.13670349121094,1895.4371337890625,0.0,496.4700317382813,0.3737026154994964,1.0,0.0,3.0,1.0,0.0
12298440,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8505366444587708,0.2297471910715103,0.2067393362522125,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889404296875,0.7934861779212952,0.1848063319921493,0.1755564361810684,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.9176982045173644,0.2862930595874786,0.2006930559873581,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.740615725517273,0.149869680404663,0.142577052116394,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885437011719,0.7140189409255981,0.1329753398895263,0.6016597747802734,285.7891845703125,285.5283203125,293.55987548828125,287.2439880371094,293.5578918457031,297.2878112792969,285.7911071777344,1.0,0.3131416141986847,1.0,1.0,0.0,1.0,-1.5929522514343262,1.5929501056671145,2.054348442470655e-06,1.2073729038238523,0.6060364246368408,0.6060364246368408,0.0,51.74409866333008,73.0,12506.8408203125,-0.0,370.8142700195313,1.0,283.1499938964844,285.40435791015625,290.2755432128906,291.1780090332031,293.1499938964844,293.1499938964844,283.1499938964844,17718.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497488409280777,1.0,0.0,0.0,1.324514389038086,1.3245198726654053,1.1705953539831178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.78857421875,0.0,108.4971923828125,1895.4371337890625,0.0,499.2781066894531,0.3740970492362976,1.0,0.0,3.0,1.0,0.0
12298500,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8008728027344,0.8437937498092651,0.2316677719354629,0.2085328251123428,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.7864969968795776,0.186168223619461,0.1769168674945831,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.801025390625,0.9069821834564208,0.2868931591510772,0.2011186480522155,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8004455566406,0.7350224852561951,0.151169866323471,0.1438813358545303,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8002624511719,0.7075425386428833,0.1338068842887878,0.605735182762146,285.8009033203125,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.29473876953125,285.802734375,1.0,0.3172141313552856,1.0,1.0,0.0,1.0,-1.603707790374756,1.603705644607544,2.0805980511795497e-06,1.215747356414795,0.6084380149841309,0.6084380149841309,0.0,54.26801300048828,73.0,12619.193359375,-0.0,383.35589599609375,1.0,283.1499938964844,285.4115295410156,290.28619384765625,291.19580078125,293.1499938964844,293.1499938964844,283.1499938964844,17679.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.500516951084137,1.0,0.0,0.0,1.3322856426239014,1.3322911262512207,1.1843720670867697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.96337890625,0.0,109.74205780029295,1895.4371337890625,0.0,508.510498046875,0.3754552006721496,1.0,0.0,3.0,1.0,0.0
