time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298560,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118591308594,0.8384401798248291,0.2336189895868301,0.210345908999443,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.7808674573898315,0.1875661760568618,0.1783030927181244,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.8987432718276978,0.2876133620738983,0.2016414254903793,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.7305850982666016,0.1525030136108398,0.145208790898323,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.7021058201789856,0.1346755772829055,0.6099423170089722,285.8118591308594,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3015441894531,285.8135681152344,1.0,0.3210945129394531,1.0,1.0,0.0,1.0,-1.614821195602417,1.614819049835205,2.107942236762028e-06,1.2243995666503906,0.6109622120857239,0.6109622120857239,0.0,56.60650253295898,61.0,12736.966796875,-0.0,395.7382507324219,1.0,283.1499938964844,285.41754150390625,290.2966003417969,291.2133483886719,293.1499938964844,293.1499938964844,283.1499938964844,17628.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034244656562805,1.0,0.0,0.0,1.3414525985717771,1.341458082199097,1.2007264160729392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.36376953125,0.0,111.21305847167967,1895.4371337890625,0.0,517.5387573242188,0.3770520389080047,1.0,0.0,3.0,1.0,0.0
12298620,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8449905514717102,0.237618550658226,0.2138732671737671,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.787009060382843,0.1904709190130233,0.1809841394424438,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.9028776288032532,0.2892768979072571,0.2027274519205093,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7363420724868774,0.1552688330411911,0.1477638483047485,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7073177099227905,0.1365205198526382,0.6179250478744507,285.8305969238281,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3149108886719,285.83184814453125,1.0,0.3231073319911957,1.0,1.0,0.0,1.0,-1.636231780052185,1.6362296342849731,2.161259089916712e-06,1.2410675287246704,0.6167262196540833,0.6167262196540833,0.0,56.47468566894531,49.0,12973.2333984375,-0.0,407.1213989257813,1.0,283.1499938964844,285.42578125,290.3176574707031,291.2486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17539.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090339779853821,1.0,0.0,0.0,1.3620578050613403,1.3620634078979492,1.2378970382087573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.321533203125,0.0,114.64545440673828,1895.4371337890625,0.0,535.4249877929688,0.3807372450828552,1.0,0.0,3.0,1.0,0.0
12298680,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83056640625,0.8449905514717102,0.237618550658226,0.2138732671737671,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.787009060382843,0.1904709190130233,0.1809841394424438,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.9028776288032532,0.2892768979072571,0.2027274519205093,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.7363420724868774,0.1552688330411911,0.1477638483047485,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301696777344,0.7073177099227905,0.1365205198526382,0.6179250478744507,285.8305969238281,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3149108886719,285.83184814453125,1.0,0.3231073319911957,1.0,1.0,0.0,1.0,-1.636231780052185,1.6362296342849731,2.161259089916712e-06,1.2410675287246704,0.6167262196540833,0.6167262196540833,0.0,56.47468566894531,49.0,12973.2333984375,-0.0,407.1213989257813,1.0,283.1499938964844,285.42578125,290.3176574707031,291.2486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17539.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090339779853821,1.0,0.0,0.0,1.3620578050613403,1.3620634078979492,1.2378970382087573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.321533203125,0.0,114.64545440673828,1895.4371337890625,0.0,535.4249877929688,0.3807372450828552,1.0,0.0,3.0,1.0,0.0
12298740,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.867669403553009,0.2418077290058136,0.2174056768417358,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.808685839176178,0.1935467571020126,0.1836682260036468,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.9270392656326294,0.291166216135025,0.2038750052452087,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7556763291358948,0.1581877619028091,0.1503073275089264,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.7254025340080261,0.1385282427072525,0.6258974671363831,285.8448181152344,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3283386230469,285.8457946777344,1.0,0.3213004171848297,1.0,1.0,0.0,1.0,-1.6576992273330688,1.657697081565857,2.2155297756398795e-06,1.2577526569366455,0.6233062148094177,0.6233062148094177,0.0,52.46164321899414,37.0,13217.0419921875,-0.0,407.8326416015625,1.0,283.1499938964844,285.4287414550781,290.3393249511719,291.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17451.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145310163497925,1.0,0.0,0.0,1.386298418045044,1.3863040208816528,1.2823508654946636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.73779296875,0.0,118.83567810058594,1895.4371337890625,0.0,553.5671997070312,0.3851606249809265,1.0,0.0,3.0,1.0,0.0
12298800,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.867669403553009,0.2418077290058136,0.2174056768417358,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.808685839176178,0.1935467571020126,0.1836682260036468,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.9270392656326294,0.291166216135025,0.2038750052452087,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445739746094,0.7556763291358948,0.1581877619028091,0.1503073275089264,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.7254025340080261,0.1385282427072525,0.6258974671363831,285.8448181152344,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3283386230469,285.8457946777344,1.0,0.3213004171848297,1.0,1.0,0.0,1.0,-1.6576992273330688,1.657697081565857,2.2155297756398795e-06,1.2577526569366455,0.6233062148094177,0.6233062148094177,0.0,52.46164321899414,37.0,13217.0419921875,-0.0,407.8326416015625,1.0,283.1499938964844,285.4287414550781,290.3393249511719,291.2847900390625,293.1499938964844,293.1499938964844,283.1499938964844,17451.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145310163497925,1.0,0.0,0.0,1.386298418045044,1.3863040208816528,1.2823508654946636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.73779296875,0.0,118.83567810058594,1895.4371337890625,0.0,553.5671997070312,0.3851606249809265,1.0,0.0,3.0,1.0,0.0
12298860,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8885713219642639,0.2442699074745178,0.2194364815950393,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512268066406,0.8266514539718628,0.1953480243682861,0.1851972341537475,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.9500511884689332,0.2922974228858948,0.2045375704765319,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85113525390625,0.7735585570335388,0.1598877906799316,0.1517464518547058,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510437011719,0.7408548593521118,0.1397233456373214,0.6304547190666199,285.8513488769531,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3360900878906,285.85223388671875,1.0,0.3190875351428985,1.0,1.0,0.0,1.0,-1.6699683666229248,1.6699661016464231,2.246918029413792e-06,1.2672821283340454,0.6273913383483887,0.6273913383483887,0.0,49.01388168334961,37.0,13358.025390625,-0.0,404.9435729980469,1.0,283.1499938964844,285.4286193847656,290.35174560546875,291.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,17405.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176342725753784,1.0,0.0,0.0,1.401331901550293,1.401337504386902,1.3103141327519552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.61865234375,0.0,121.51829528808594,1895.4371337890625,0.0,564.0851440429688,0.3879491984844208,1.0,0.0,3.0,1.0,0.0
12298920,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9105311632156372,0.24624964594841,0.221061572432518,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.855712890625,0.8447701334953308,0.1968012303113937,0.1864168047904968,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558349609375,0.9717332720756532,0.2932175099849701,0.2050674259662628,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.7923102378845215,0.1612552255392074,0.1528890877962112,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8555603027344,0.7572272419929504,0.1406964361667633,0.6341037750244141,285.8558044433594,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.3422546386719,285.8565673828125,1.0,0.316901683807373,1.0,1.0,0.0,1.0,-1.6797730922698977,1.679770827293396,2.27219743464957e-06,1.274895191192627,0.6306946277618408,0.6306946277618408,0.0,45.849342346191406,25.0,13472.087890625,-0.0,401.4227600097656,1.0,283.1499938964844,285.4276123046875,290.36163330078125,291.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,17362.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201096534729004,1.0,0.0,0.0,1.414131760597229,1.4141374826431274,1.3343606042326428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.80419921875,0.0,123.82899475097656,1895.4371337890625,0.0,572.6211547851562,0.3903262913227081,1.0,0.0,3.0,1.0,0.0
12298980,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9729573726654052,0.2508174180984497,0.2248753756284713,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.8966522216796875,0.2001882791519165,0.1893146485090255,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.2965370416641235,0.1926287859678268,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8400554656982422,0.1644309908151626,0.1555948108434677,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.8039756417274475,0.1429856419563293,0.642950177192688,285.85614013671875,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3554382324219,285.854248046875,1.0,0.3101914525032043,1.0,1.0,0.0,1.0,-1.6868809461593628,1.686878681182861,2.2908732262294507e-06,1.2806140184402466,0.6387621164321899,0.6387621164321899,0.0,38.96296310424805,28.0,13657.7802734375,-0.0,385.6259460449219,1.0,283.1499938964844,285.41473388671875,290.3837890625,291.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,17277.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258322954177856,1.0,0.0,0.0,1.4454231262207031,1.4454289674758911,1.3940663734501868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.385009765625,0.0,129.67613220214844,1895.4371337890625,0.0,592.86083984375,0.396230399608612,1.0,0.0,3.0,1.0,0.0
12299040,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9729573726654052,0.2508174180984497,0.2248753756284713,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.8966522216796875,0.2001882791519165,0.1893146485090255,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.9990000128746032,0.2965370416641235,0.1926287859678268,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8400554656982422,0.1644309908151626,0.1555948108434677,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.8039756417274475,0.1429856419563293,0.642950177192688,285.85614013671875,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3554382324219,285.854248046875,1.0,0.3101914525032043,1.0,1.0,0.0,1.0,-1.6868809461593628,1.686878681182861,2.2908732262294507e-06,1.2806140184402466,0.6387621164321899,0.6387621164321899,0.0,38.96296310424805,28.0,13657.7802734375,-0.0,385.6259460449219,1.0,283.1499938964844,285.41473388671875,290.3837890625,291.3591003417969,293.1499938964844,293.1499938964844,283.1499938964844,17277.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5258322954177856,1.0,0.0,0.0,1.4454231262207031,1.4454289674758911,1.3940663734501868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.385009765625,0.0,129.67613220214844,1895.4371337890625,0.0,592.86083984375,0.396230399608612,1.0,0.0,3.0,1.0,0.0
12299100,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.9908083081245422,0.2530849874019623,0.2268420904874801,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.9168165326118468,0.2018983066082,0.1908486932516098,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.9971829652786256,0.3006278574466705,0.1809585243463516,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424072265625,0.8572149276733398,0.1660312861204147,0.1570272296667099,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.820212721824646,0.1441616714000702,0.6478042006492615,285.84197998046875,285.2538146972656,293.8686828613281,287.36602783203125,293.8668518066406,297.36102294921875,285.84014892578125,1.0,0.3080669641494751,1.0,1.0,0.0,1.0,-1.68451988697052,1.6845176219940186,2.284449692524504e-06,1.2785394191741943,0.642842173576355,0.642842173576355,0.0,37.03652191162109,28.0,13703.5595703125,-0.0,378.8191833496094,1.0,283.1499938964844,285.3962707519531,290.39276123046875,291.372802734375,293.1499938964844,293.1499938964844,283.1499938964844,17249.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284334421157837,1.0,0.0,0.0,1.4617446660995483,1.4617505073547363,1.4257271629958268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.3779296875,0.0,132.8591766357422,1895.4371337890625,0.0,602.2987670898438,0.3993770480155945,1.0,0.0,3.0,1.0,0.0
12299160,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.9946017861366272,0.2555267810821533,0.2212971895933151,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302307128906,0.9339770674705504,0.2036216259002685,0.1924196034669876,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.9946017861366272,0.3057365715503692,0.1721200346946716,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8712447285652161,0.167642205953598,0.1584945917129516,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83062744140625,0.8324154019355774,0.1453757435083389,0.6529242992401123,285.8300476074219,285.2289123535156,293.8964233398437,287.376708984375,293.89459228515625,297.3708190917969,285.82830810546875,1.0,0.3065411448478699,1.0,1.0,0.0,1.0,-1.6836318969726562,1.6836296319961548,2.2818969682703028e-06,1.2776426076889038,0.6469999551773071,0.6469999551773071,0.0,35.760581970214844,46.0,13761.0380859375,-0.0,373.2098693847656,1.0,283.1499938964844,285.37945556640625,290.39996337890625,291.384033203125,293.1499938964844,293.1499938964844,283.1499938964844,17216.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305835008621216,1.0,0.0,0.0,1.478771090507507,1.4787770509719849,1.4591346086945125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.48779296875,0.0,136.23123168945312,1895.4371337890625,0.0,610.2146606445312,0.4026692509651184,1.0,0.0,3.0,1.0,0.0
12299220,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.9954469203948976,0.2621936500072479,0.2246087044477462,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.936019778251648,0.2071621417999267,0.1957383304834365,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.9954469203948976,0.3145004212856293,0.1746956706047058,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.8735727667808533,0.17094287276268,0.1615952104330063,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8339548110961914,0.1479781866073608,0.6643744707107544,285.82244873046875,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.4017944335937,285.8238220214844,1.0,0.3111993074417114,1.0,1.0,0.0,1.0,-1.7055506706237793,1.7055482864379885,2.3389090983982896e-06,1.2944250106811523,0.6559750437736511,0.6559750437736511,0.0,36.601837158203125,64.0,14015.6103515625,-0.0,389.2341613769531,1.0,283.1499938964844,285.3612670898437,290.4151306152344,291.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,17144.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533936619758606,1.0,0.0,0.0,1.5146498680114746,1.5146559476852417,1.530798101612163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.242431640625,0.0,143.54293823242188,1895.4371337890625,0.0,622.7696533203125,0.4096575677394867,1.0,0.0,3.0,1.0,0.0
12299280,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.9954469203948976,0.2621936500072479,0.2246087044477462,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.936019778251648,0.2071621417999267,0.1957383304834365,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82244873046875,0.9954469203948976,0.3145004212856293,0.1746956706047058,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.8735727667808533,0.17094287276268,0.1615952104330063,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.8339548110961914,0.1479781866073608,0.6643744707107544,285.82244873046875,285.1719665527344,293.9518127441406,287.3978576660156,293.95001220703125,297.4017944335937,285.8238220214844,1.0,0.3111993074417114,1.0,1.0,0.0,1.0,-1.7055506706237793,1.7055482864379885,2.3389090983982896e-06,1.2944250106811523,0.6559750437736511,0.6559750437736511,0.0,36.601837158203125,64.0,14015.6103515625,-0.0,389.2341613769531,1.0,283.1499938964844,285.3612670898437,290.4151306152344,291.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,17144.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533936619758606,1.0,0.0,0.0,1.5146498680114746,1.5146559476852417,1.530798101612163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.242431640625,0.0,143.54293823242188,1895.4371337890625,0.0,622.7696533203125,0.4096575677394867,1.0,0.0,3.0,1.0,0.0
12299340,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9956533908843994,0.2665604650974273,0.2392049133777618,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.9201367497444152,0.2109234035015106,0.199311688542366,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9986721873283386,0.3194057643413543,0.1883851289749145,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.8614667654037476,0.1744269430637359,0.164919912815094,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8228211998939514,0.150750070810318,0.6770540475845337,285.8547058105469,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.4133605957031,285.8581237792969,1.0,0.3230504393577575,1.0,1.0,0.0,1.0,-1.7633153200149536,1.763312816619873,2.4941148240031907e-06,1.3392765522003174,0.6664690971374512,0.6664690971374512,0.0,40.00209045410156,82.0,14510.099609375,-0.0,432.7300109863281,1.0,283.1499938964844,285.37615966796875,290.4430847167969,291.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17029.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385538339614868,1.0,0.0,0.0,1.5551977157592771,1.5552040338516235,1.613855573623369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.689208984375,0.0,152.0496063232422,1895.4371337890625,0.0,640.48388671875,0.4175520837306976,1.0,0.0,3.0,1.0,0.0
12299400,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9956533908843994,0.2665604650974273,0.2392049133777618,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.9201367497444152,0.2109234035015106,0.199311688542366,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.9986721873283386,0.3194057643413543,0.1883851289749145,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.8614667654037476,0.1744269430637359,0.164919912815094,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536682128906,0.8228211998939514,0.150750070810318,0.6770540475845337,285.8547058105469,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.4133605957031,285.8581237792969,1.0,0.3230504393577575,1.0,1.0,0.0,1.0,-1.7633153200149536,1.763312816619873,2.4941148240031907e-06,1.3392765522003174,0.6664690971374512,0.6664690971374512,0.0,40.00209045410156,82.0,14510.099609375,-0.0,432.7300109863281,1.0,283.1499938964844,285.37615966796875,290.4430847167969,291.45721435546875,293.1499938964844,293.1499938964844,283.1499938964844,17029.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385538339614868,1.0,0.0,0.0,1.5551977157592771,1.5552040338516235,1.613855573623369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.689208984375,0.0,152.0496063232422,1895.4371337890625,0.0,640.48388671875,0.4175520837306976,1.0,0.0,3.0,1.0,0.0
12299460,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9563789963722228,0.2704982757568359,0.2427363842725753,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8795016407966614,0.2148608267307281,0.2032261937856674,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9990000128746032,0.3184570074081421,0.2194845676422119,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8277274966239929,0.178047701716423,0.1685478836297989,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7886977195739746,0.1534876823425293,0.6905285120010376,285.8976745605469,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4065246582031,285.9008178710937,1.0,0.3399756252765655,1.0,1.0,0.0,1.0,-1.8293020725250244,1.8292994499206543,2.6789666662807576e-06,1.3905951976776123,0.6784659624099731,0.6784659624099731,0.0,47.62571334838867,85.0,15079.33984375,-0.0,497.66015625,1.0,283.1499938964844,285.3974609375,290.4819030761719,291.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16887.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469674468040466,1.0,0.0,0.0,1.6013725996017456,1.6013789176940918,1.711110968471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.4033203125,0.0,162.16497802734375,1895.4371337890625,0.0,674.0677490234375,0.4266162812709808,1.0,0.0,3.0,1.0,0.0
12299520,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89764404296875,0.9563789963722228,0.2704982757568359,0.2427363842725753,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8795016407966614,0.2148608267307281,0.2032261937856674,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.9990000128746032,0.3184570074081421,0.2194845676422119,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.8277274966239929,0.178047701716423,0.1685478836297989,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.7886977195739746,0.1534876823425293,0.6905285120010376,285.8976745605469,285.0516967773437,294.06231689453125,287.43963623046875,294.0606384277344,297.4065246582031,285.9008178710937,1.0,0.3399756252765655,1.0,1.0,0.0,1.0,-1.8293020725250244,1.8292994499206543,2.6789666662807576e-06,1.3905951976776123,0.6784659624099731,0.6784659624099731,0.0,47.62571334838867,85.0,15079.33984375,-0.0,497.66015625,1.0,283.1499938964844,285.3974609375,290.4819030761719,291.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,16887.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469674468040466,1.0,0.0,0.0,1.6013725996017456,1.6013789176940918,1.711110968471985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.4033203125,0.0,162.16497802734375,1895.4371337890625,0.0,674.0677490234375,0.4266162812709808,1.0,0.0,3.0,1.0,0.0
12299580,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9061639904975892,0.2751378118991852,0.2471460849046707,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8398460149765015,0.2188082784414291,0.2073147743940353,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9562864899635316,0.3158135414123535,0.2215922325849533,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7909318208694458,0.1816536784172058,0.1723213493824005,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.752291202545166,0.1560831516981125,0.7040017247200012,285.9123840332031,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4091491699219,285.9120178222656,1.0,0.353444904088974,1.0,1.0,0.0,1.0,-1.8619447946548464,1.8619420528411863,2.7737062282540137e-06,1.4162598848342896,0.6913770437240601,0.6913770437240601,0.0,57.38562774658203,88.0,15469.7509765625,-0.0,550.5471801757812,1.0,283.1499938964844,285.3909912109375,290.5165710449219,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,16756.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584588646888733,1.0,0.0,0.0,1.6525273323059082,1.6525338888168335,1.822177608801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.680908203125,0.0,174.04718017578125,1895.4371337890625,0.0,722.7701416015625,0.4368294179439544,1.0,0.0,3.0,1.0,0.0
12299640,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.9061639904975892,0.2751378118991852,0.2471460849046707,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91241455078125,0.8398460149765015,0.2188082784414291,0.2073147743940353,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.9562864899635316,0.3158135414123535,0.2215922325849533,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7909318208694458,0.1816536784172058,0.1723213493824005,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.752291202545166,0.1560831516981125,0.7040017247200012,285.9123840332031,284.98834228515625,294.1175231933594,287.4603271484375,294.1158752441406,297.4091491699219,285.9120178222656,1.0,0.353444904088974,1.0,1.0,0.0,1.0,-1.8619447946548464,1.8619420528411863,2.7737062282540137e-06,1.4162598848342896,0.6913770437240601,0.6913770437240601,0.0,57.38562774658203,88.0,15469.7509765625,-0.0,550.5471801757812,1.0,283.1499938964844,285.3909912109375,290.5165710449219,291.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,16756.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584588646888733,1.0,0.0,0.0,1.6525273323059082,1.6525338888168335,1.822177608801212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.680908203125,0.0,174.04718017578125,1895.4371337890625,0.0,722.7701416015625,0.4368294179439544,1.0,0.0,3.0,1.0,0.0
12299700,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.8928988575935364,0.2774899899959564,0.2493762075901031,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.8288782238960266,0.2207783758640289,0.2093106508255005,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.9378182291984558,0.3157762885093689,0.2214385569095611,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107971191406,0.7798884510993958,0.1834507584571838,0.1741561889648437,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.7421780824661255,0.1573757082223892,0.710435152053833,285.9107666015625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434936523437,297.4144897460937,285.9106750488281,1.0,0.359266996383667,1.0,1.0,0.0,1.0,-1.8781085014343264,1.8781057596206665,2.820978352247039e-06,1.4287075996398926,0.6980599164962769,0.6980599164962769,0.0,61.3372802734375,88.0,15654.361328125,-0.0,574.0503540039062,1.0,283.1499938964844,285.3807373046875,290.5271301269531,291.6170349121094,293.1499938964844,293.1499938964844,283.1499938964844,16700.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641534924507141,1.0,0.0,0.0,1.6794712543487549,1.6794779300689695,1.8820820457676746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.039306640625,0.0,180.6136779785156,1895.4371337890625,0.0,748.1668090820312,0.4422894418239593,1.0,0.0,3.0,1.0,0.0
12299760,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8825973868370056,0.2798499763011932,0.2516035735607147,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.8203211426734924,0.2227547317743301,0.2112978845834732,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.922724723815918,0.3161793351173401,0.2216629832983017,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093017578125,0.7713801860809326,0.1852514445781707,0.1759804934263229,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093322753906,0.7344195246696472,0.1586796939373016,0.7168501615524292,285.9092712402344,284.95001220703125,294.1727294921875,287.4808959960937,294.1711120605469,297.4198303222656,285.9091796875,1.0,0.364589124917984,1.0,1.0,0.0,1.0,-1.893333077430725,1.893330216407776,2.865984697564272e-06,1.4404723644256592,0.7045158743858337,0.7045158743858337,0.0,64.95084381103516,91.0,15836.6123046875,-0.0,596.56591796875,1.0,283.1499938964844,285.3703308105469,290.5348205566406,291.6369934082031,293.1499938964844,293.1499938964844,283.1499938964844,16661.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5694084763526917,1.0,0.0,0.0,1.7069284915924072,1.7069352865219116,1.944124363717492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.74072265625,0.0,187.55430603027344,1895.4371337890625,0.0,772.3702392578125,0.4479126632213592,1.0,0.0,3.0,1.0,0.0
12299820,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8687714338302612,0.28460294008255,0.2560456395149231,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8084004521369934,0.2267526686191558,0.2152648121118545,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.9025647640228271,0.3177284002304077,0.2227238863706588,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.760221540927887,0.1888881027698516,0.1796131730079651,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7239707708358765,0.161338523030281,0.7296860814094543,285.90753173828125,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42950439453125,285.9075927734375,1.0,0.3742220997810364,1.0,1.0,0.0,1.0,-1.9244816303253167,1.9244786500930784,2.959331823149114e-06,1.4645318984985352,0.7172693610191345,0.7172693610191345,0.0,71.14379119873047,94.0,16206.6494140625,-0.0,639.7544555664062,1.0,283.1499938964844,285.3509521484375,290.54742431640625,291.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,16621.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786103010177612,1.0,0.0,0.0,1.7619298696517944,1.761936902999878,2.071431879357988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.70166015625,0.0,202.1903839111328,1895.4371337890625,0.0,816.5797729492188,0.4593520760536194,1.0,0.0,3.0,1.0,0.0
12299880,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8687714338302612,0.28460294008255,0.2560456395149231,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8084004521369934,0.2267526686191558,0.2152648121118545,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.9025647640228271,0.3177284002304077,0.2227238863706588,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.760221540927887,0.1888881027698516,0.1796131730079651,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.7239707708358765,0.161338523030281,0.7296860814094543,285.90753173828125,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42950439453125,285.9075927734375,1.0,0.3742220997810364,1.0,1.0,0.0,1.0,-1.9244816303253167,1.9244786500930784,2.959331823149114e-06,1.4645318984985352,0.7172693610191345,0.7172693610191345,0.0,71.14379119873047,94.0,16206.6494140625,-0.0,639.7544555664062,1.0,283.1499938964844,285.3509521484375,290.54742431640625,291.6721496582031,293.1499938964844,293.1499938964844,283.1499938964844,16621.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786103010177612,1.0,0.0,0.0,1.7619298696517944,1.761936902999878,2.071431879357988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.70166015625,0.0,202.1903839111328,1895.4371337890625,0.0,816.5797729492188,0.4593520760536194,1.0,0.0,3.0,1.0,0.0
12299940,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8605839014053345,0.2894065976142883,0.2604900300502777,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8009255528450012,0.2308347076177597,0.2192614376544952,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8905869722366333,0.3198523223400116,0.2242424339056015,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7538992166519165,0.192592903971672,0.1832612007856369,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7176069021224976,0.1640792489051818,0.7426673173904419,285.9073181152344,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.43780517578125,285.907470703125,1.0,0.3828422427177429,1.0,1.0,0.0,1.0,-1.9564121961593628,1.956409215927124,3.0567737212550128e-06,1.4891798496246338,0.7300313115119934,0.7300313115119934,0.0,76.26774597167969,97.0,16584.33203125,-0.0,681.2974853515625,1.0,283.1499938964844,285.3331298828125,290.5614929199219,291.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864881873130798,1.0,0.0,0.0,1.817471027374268,1.81747841835022,2.204085376433796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.535888671875,0.0,217.8558959960937,1895.4371337890625,0.0,856.3367309570312,0.4710281491279602,1.0,0.0,3.0,1.0,0.0
12300000,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8605839014053345,0.2894065976142883,0.2604900300502777,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8009255528450012,0.2308347076177597,0.2192614376544952,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.8905869722366333,0.3198523223400116,0.2242424339056015,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7538992166519165,0.192592903971672,0.1832612007856369,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7176069021224976,0.1640792489051818,0.7426673173904419,285.9073181152344,284.95001220703125,294.2833251953125,287.5219116210937,294.2817687988281,297.43780517578125,285.907470703125,1.0,0.3828422427177429,1.0,1.0,0.0,1.0,-1.9564121961593628,1.956409215927124,3.0567737212550128e-06,1.4891798496246338,0.7300313115119934,0.7300313115119934,0.0,76.26774597167969,97.0,16584.33203125,-0.0,681.2974853515625,1.0,283.1499938964844,285.3331298828125,290.5614929199219,291.7076416015625,293.1499938964844,293.1499938964844,283.1499938964844,16595.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5864881873130798,1.0,0.0,0.0,1.817471027374268,1.81747841835022,2.204085376433796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.535888671875,0.0,217.8558959960937,1895.4371337890625,0.0,856.3367309570312,0.4710281491279602,1.0,0.0,3.0,1.0,0.0
12300060,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8571777939796448,0.2925077974796295,0.2633421123027801,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.7978480458259583,0.2334977835416793,0.2218484729528427,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.8850943446159363,0.3213807046413421,0.2253421992063522,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.7514259815216064,0.1950055807828903,0.1856167912483215,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.7149053812026978,0.165879487991333,0.7510987520217896,285.907958984375,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4425964355469,285.9081726074219,1.0,0.387979656457901,1.0,1.0,0.0,1.0,-1.977219223976136,1.9772160053253167,3.121213694612379e-06,1.5052320957183838,0.7382118701934814,0.7382118701934814,0.0,79.13011169433594,97.0,16829.658203125,-0.0,707.4324340820312,1.0,283.1499938964844,285.3226013183594,290.57244873046875,291.7322998046875,293.1499938964844,293.1499938964844,283.1499938964844,16583.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5911771655082703,1.0,0.0,0.0,1.8531588315963743,1.8531662225723269,2.291493643724607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.961669921875,0.0,228.39944458007807,1895.4371337890625,0.0,880.861328125,0.4785871505737304,1.0,0.0,3.0,1.0,0.0
12300120,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8556613922119141,0.2942602932453155,0.2649498283863067,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7965036034584045,0.2350121885538101,0.2233149260282516,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8824818134307861,0.3222738802433014,0.2259846031665802,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7503786683082581,0.1963763386011123,0.1869504302740097,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7136974930763245,0.1669065654277801,0.7558870911598206,285.9085998535156,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4451599121094,285.9088439941406,1.0,0.3907842636108398,1.0,1.0,0.0,1.0,-1.98903489112854,1.9890316724777224,3.15813622364658e-06,1.514344573020935,0.7428202033042908,0.7428202033042908,0.0,80.6454849243164,100.0,16968.71484375,-0.0,722.1220092773438,1.0,283.1499938964844,285.31695556640625,290.57916259765625,291.7468566894531,293.1499938964844,293.1499938964844,283.1499938964844,16578.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5937871336936951,1.0,0.0,0.0,1.873240232467652,1.8732478618621824,2.3414254712861293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.72705078125,0.0,234.49783325195312,1895.4371337890625,0.0,894.7963256835938,0.4828577041625976,1.0,0.0,3.0,1.0,0.0
12300180,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8527006506919861,0.2991613745689392,0.2694321274757385,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7940120697021484,0.2392894476652145,0.2274406105279922,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8767279982566833,0.3248662054538727,0.227845087647438,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7485578656196594,0.2002425193786621,0.190695971250534,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7113866209983826,0.1698235422372818,0.769404411315918,285.9114685058594,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45050048828125,285.91180419921875,1.0,0.3982990384101867,1.0,1.0,0.0,1.0,-2.022338390350342,2.022335290908813,3.263477083237376e-06,1.540016770362854,0.755659282207489,0.755659282207489,0.0,84.52500915527344,103.0,17359.61328125,-0.0,763.0220336914062,1.0,283.1499938964844,285.30255126953125,290.5994567871094,291.7895202636719,293.1499938964844,293.1499938964844,283.1499938964844,16568.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010846495628357,1.0,0.0,0.0,1.929011583328247,1.9290194511413568,2.4829219569255656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.039306640625,0.0,252.07212829589844,1895.4371337890625,0.0,934.8568115234376,0.4947779774665832,1.0,0.0,3.0,1.0,0.0
12300240,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.8527006506919861,0.2991613745689392,0.2694321274757385,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91143798828125,0.7940120697021484,0.2392894476652145,0.2274406105279922,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114685058594,0.8767279982566833,0.3248662054538727,0.227845087647438,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9114074707031,0.7485578656196594,0.2002425193786621,0.190695971250534,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.911376953125,0.7113866209983826,0.1698235422372818,0.769404411315918,285.9114685058594,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45050048828125,285.91180419921875,1.0,0.3982990384101867,1.0,1.0,0.0,1.0,-2.022338390350342,2.022335290908813,3.263477083237376e-06,1.540016770362854,0.755659282207489,0.755659282207489,0.0,84.52500915527344,103.0,17359.61328125,-0.0,763.0220336914062,1.0,283.1499938964844,285.30255126953125,290.5994567871094,291.7895202636719,293.1499938964844,293.1499938964844,283.1499938964844,16568.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6010846495628357,1.0,0.0,0.0,1.929011583328247,1.9290194511413568,2.4829219569255656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.039306640625,0.0,252.07212829589844,1895.4371337890625,0.0,934.8568115234376,0.4947779774665832,1.0,0.0,3.0,1.0,0.0
12300300,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.8517277836799622,0.3016288876533508,0.2716828882694244,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7932801842689514,0.2414660304784774,0.2295331954956054,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9135131835937,0.8744664192199707,0.3262106776237488,0.2288072407245636,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.7480928897857666,0.2022070735692978,0.1925924271345138,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.7106775641441345,0.1713158935308456,0.7762879729270935,285.9135131835937,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4530029296875,285.91387939453125,1.0,0.4019484221935272,1.0,1.0,0.0,1.0,-2.0392563343048096,2.039252996444702,3.317704795335885e-06,1.5530524253845217,0.7621052265167236,0.7621052265167236,0.0,86.3283462524414,103.0,17557.591796875,-0.0,783.68017578125,1.0,283.1499938964844,285.2959899902344,290.6100769042969,291.8116455078125,293.1499938964844,293.1499938964844,283.1499938964844,16565.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048051714897156,1.0,0.0,0.0,1.9568463563919067,1.9568543434143064,2.555093772116379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.494140625,0.0,261.1987609863281,1895.4371337890625,0.0,955.8858032226562,0.5007575750350952,1.0,0.0,3.0,1.0,0.0
12300360,297.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8509930372238159,0.3041065037250519,0.2739400267601013,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158935546875,0.792794406414032,0.2436664998531341,0.2316453456878662,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8724989295005798,0.3275815546512604,0.2297864109277725,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158630371094,0.7478392720222473,0.2041914165019989,0.1945046186447143,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.7101883888244629,0.1728286296129226,0.7832505106925964,285.9159240722656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4554443359375,285.9163513183594,1.0,0.4055501520633697,1.0,1.0,0.0,1.0,-2.0563390254974365,2.056335687637329,3.3729443202901166e-06,1.5662082433700562,0.7685715556144714,0.7685715556144714,0.0,88.06829071044922,106.0,17757.134765625,-0.0,804.5656127929688,1.0,283.1499938964844,285.2898864746094,290.6208190917969,291.83404541015625,293.1499938964844,293.1499938964844,283.1499938964844,16564.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085757613182068,1.0,0.0,0.0,1.9846196174621584,1.984627723693848,2.6281367127012345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.079345703125,0.0,270.5453491210937,1895.4371337890625,0.0,977.594482421875,0.5067424774169922,1.0,0.0,3.0,1.0,0.0
