time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300420,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.850102424621582,0.3090911209583282,0.2784739732742309,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.7924341559410095,0.2481416463851928,0.235932394862175,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.869289219379425,0.3303993940353393,0.231793999671936,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7478545904159546,0.2082212567329406,0.1983795762062072,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.7097660303115845,0.1759157478809356,0.7974209785461426,285.9220275878906,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4601745605469,285.92254638671875,1.0,0.4126501679420471,1.0,1.0,0.0,1.0,-2.091029167175293,2.091025829315185,3.486617060843855e-06,1.5929038524627686,0.7815812826156616,0.7815812826156616,0.0,91.39228057861328,109.0,18161.328125,-0.0,847.177490234375,1.0,283.1499938964844,285.279052734375,290.6422119140625,291.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,16563.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616237223148346,1.0,0.0,0.0,2.0399179458618164,2.039926290512085,2.776634744350304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.59765625,0.0,289.8809509277344,1895.4371337890625,0.0,1022.909912109375,0.5187108516693115,1.0,0.0,3.0,1.0,0.0
12300480,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.850102424621582,0.3090911209583282,0.2784739732742309,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219665527344,0.7924341559410095,0.2481416463851928,0.235932394862175,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.869289219379425,0.3303993940353393,0.231793999671936,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7478545904159546,0.2082212567329406,0.1983795762062072,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921875,0.7097660303115845,0.1759157478809356,0.7974209785461426,285.9220275878906,284.95001220703125,294.5063781738281,287.6040344238281,294.5048828125,297.4601745605469,285.92254638671875,1.0,0.4126501679420471,1.0,1.0,0.0,1.0,-2.091029167175293,2.091025829315185,3.486617060843855e-06,1.5929038524627686,0.7815812826156616,0.7815812826156616,0.0,91.39228057861328,109.0,18161.328125,-0.0,847.177490234375,1.0,283.1499938964844,285.279052734375,290.6422119140625,291.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,16563.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616237223148346,1.0,0.0,0.0,2.0399179458618164,2.039926290512085,2.776634744350304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.59765625,0.0,289.8809509277344,1895.4371337890625,0.0,1022.909912109375,0.5187108516693115,1.0,0.0,3.0,1.0,0.0
12300540,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.8497396111488342,0.3141087889671325,0.2830313146114349,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7926439642906189,0.2527060806751251,0.2402969002723693,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8667650818824768,0.3333048820495605,0.233858585357666,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7483539581298828,0.2123243957757949,0.2023170590400695,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.709868848323822,0.1790754497051239,0.811887800693512,285.9295959472656,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4647216796875,285.9302062988281,1.0,0.4196684956550598,1.0,1.0,0.0,1.0,-2.126324415206909,2.1263208389282227,3.604330458983896e-06,1.6200392246246338,0.7947017550468445,0.7947017550468445,0.0,94.5834503173828,97.0,18571.546875,-0.0,891.1406860351562,1.0,283.1499938964844,285.2698974609375,290.6634216308594,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,16567.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623985230922699,1.0,0.0,0.0,2.0947842597961426,2.0947930812835693,2.928005926605693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.50048828125,0.0,310.0457763671875,1895.4371337890625,0.0,1070.3402099609375,0.5306487083435059,1.0,0.0,3.0,1.0,0.0
12300600,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.8497396111488342,0.3141087889671325,0.2830313146114349,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295654296875,0.7926439642906189,0.2527060806751251,0.2402969002723693,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9296264648437,0.8667650818824768,0.3333048820495605,0.233858585357666,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92950439453125,0.7483539581298828,0.2123243957757949,0.2023170590400695,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.929443359375,0.709868848323822,0.1790754497051239,0.811887800693512,285.9295959472656,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.4647216796875,285.9302062988281,1.0,0.4196684956550598,1.0,1.0,0.0,1.0,-2.126324415206909,2.1263208389282227,3.604330458983896e-06,1.6200392246246338,0.7947017550468445,0.7947017550468445,0.0,94.5834503173828,97.0,18571.546875,-0.0,891.1406860351562,1.0,283.1499938964844,285.2698974609375,290.6634216308594,291.9245910644531,293.1499938964844,293.1499938964844,283.1499938964844,16567.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623985230922699,1.0,0.0,0.0,2.0947842597961426,2.0947930812835693,2.928005926605693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.50048828125,0.0,310.0457763671875,1895.4371337890625,0.0,1070.3402099609375,0.5306487083435059,1.0,0.0,3.0,1.0,0.0
12300660,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8613222241401672,0.3191720247268677,0.2874225676059723,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8045798540115356,0.2573636174201965,0.244533285498619,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.876886785030365,0.3363011181354522,0.2358271181583404,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.7592575550079346,0.216506153345108,0.2061127573251724,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.7199293375015259,0.1823127120733261,0.8256783485412598,285.9373779296875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46929931640625,285.9379272460937,1.0,0.4217005670070648,1.0,1.0,0.0,1.0,-2.1601693630218506,2.160165548324585,3.719196911333711e-06,1.6460621356964111,0.8079196810722351,0.8079196810722351,0.0,92.41805267333984,85.0,18974.74609375,-0.0,915.2876586914062,1.0,283.1499938964844,285.2611999511719,290.6842956542969,291.9696655273437,293.1499938964844,293.1499938964844,283.1499938964844,16577.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317304968833923,1.0,0.0,0.0,2.149068593978882,2.149077653884888,3.081725310494221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.25830078125,0.0,330.9901428222656,1895.4371337890625,0.0,1119.3154296875,0.5425190925598145,1.0,0.0,3.0,1.0,0.0
12300720,297.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.8613222241401672,0.3191720247268677,0.2874225676059723,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373474121094,0.8045798540115356,0.2573636174201965,0.244533285498619,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9373779296875,0.876886785030365,0.3363011181354522,0.2358271181583404,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372863769531,0.7592575550079346,0.216506153345108,0.2061127573251724,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9372253417969,0.7199293375015259,0.1823127120733261,0.8256783485412598,285.9373779296875,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.46929931640625,285.9379272460937,1.0,0.4217005670070648,1.0,1.0,0.0,1.0,-2.1601693630218506,2.160165548324585,3.719196911333711e-06,1.6460621356964111,0.8079196810722351,0.8079196810722351,0.0,92.41805267333984,85.0,18974.74609375,-0.0,915.2876586914062,1.0,283.1499938964844,285.2611999511719,290.6842956542969,291.9696655273437,293.1499938964844,293.1499938964844,283.1499938964844,16577.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317304968833923,1.0,0.0,0.0,2.149068593978882,2.149077653884888,3.081725310494221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.25830078125,0.0,330.9901428222656,1895.4371337890625,0.0,1119.3154296875,0.5425190925598145,1.0,0.0,3.0,1.0,0.0
12300780,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8842292428016663,0.324310839176178,0.2917333543300628,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.8255911469459534,0.2621495127677917,0.2487339377403259,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8985255360603333,0.3394211828708648,0.2377666980028152,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.7801874876022339,0.2208015024662017,0.209858626127243,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.737849771976471,0.1856640577316284,0.8392336964607239,285.9454345703125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47418212890625,285.946044921875,1.0,0.420876681804657,1.0,1.0,0.0,1.0,-2.193504810333252,2.1935009956359863,3.834186827589292e-06,1.6716654300689695,0.8212469816207886,0.8212469816207886,0.0,86.40744018554688,73.0,19375.51171875,-0.0,925.1664428710938,1.0,283.1499938964844,285.2532653808594,290.70465087890625,292.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,16592.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393259763717651,1.0,0.0,0.0,2.202571392059326,2.2025809288024902,3.237079795326281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8671875,0.0,352.6244506835937,1895.4371337890625,0.0,1168.8114013671875,0.5542722344398499,1.0,0.0,3.0,1.0,0.0
12300840,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454345703125,0.8842292428016663,0.324310839176178,0.2917333543300628,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454040527344,0.8255911469459534,0.2621495127677917,0.2487339377403259,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9454650878906,0.8985255360603333,0.3394211828708648,0.2377666980028152,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9453430175781,0.7801874876022339,0.2208015024662017,0.209858626127243,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452819824219,0.737849771976471,0.1856640577316284,0.8392336964607239,285.9454345703125,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.47418212890625,285.946044921875,1.0,0.420876681804657,1.0,1.0,0.0,1.0,-2.193504810333252,2.1935009956359863,3.834186827589292e-06,1.6716654300689695,0.8212469816207886,0.8212469816207886,0.0,86.40744018554688,73.0,19375.51171875,-0.0,925.1664428710938,1.0,283.1499938964844,285.2532653808594,290.70465087890625,292.0138244628906,293.1499938964844,293.1499938964844,283.1499938964844,16592.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393259763717651,1.0,0.0,0.0,2.202571392059326,2.2025809288024902,3.237079795326281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8671875,0.0,352.6244506835937,1895.4371337890625,0.0,1168.8114013671875,0.5542722344398499,1.0,0.0,3.0,1.0,0.0
12300900,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94989013671875,0.9002005457878113,0.3269080519676208,0.293877512216568,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.8394266963005066,0.2645923197269439,0.2508427500724792,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9499206542969,0.9144216179847716,0.3410285413265228,0.2387411594390869,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497985839844,0.7946872115135193,0.2229936122894287,0.2117349654436111,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9497375488281,0.7502627968788147,0.1873847991228103,0.8460304141044617,285.94989013671875,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4766845703125,285.9505310058594,1.0,0.4197430908679962,1.0,1.0,0.0,1.0,-2.210201978683472,2.210197925567627,3.892486802214989e-06,1.6844878196716309,0.8279599547386169,0.8279599547386169,0.0,82.43792724609375,73.0,19576.65234375,-0.0,926.5613403320312,1.0,283.1499938964844,285.2498474121094,290.7147827148437,292.03582763671875,293.1499938964844,293.1499938964844,283.1499938964844,16600.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430487632751465,1.0,0.0,0.0,2.2289798259735107,2.228989362716675,3.3151690104205045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.75634765625,0.0,363.6722106933594,1895.4371337890625,0.0,1193.5872802734375,0.5600926280021667,1.0,0.0,3.0,1.0,0.0
12300960,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9209110140800476,0.3295223116874695,0.2960196733474731,297.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8565849661827087,0.2670673131942749,0.2529635727405548,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547119140625,0.9354820251464844,0.3426663279533386,0.2397233098745346,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.95458984375,0.8119888305664062,0.2252143770456314,0.2136200368404388,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545288085937,0.7658214569091797,0.1891347020864486,0.8528711199760437,285.9547119140625,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.479248046875,285.95538330078125,1.0,0.418284922838211,1.0,1.0,0.0,1.0,-2.2269837856292725,2.226979970932007,3.951558483095141e-06,1.6973754167556765,0.8347092270851135,0.8347092270851135,0.0,78.01021575927734,61.0,19778.740234375,-0.0,926.2869873046876,1.0,283.1499938964844,285.246826171875,290.7250061035156,292.05792236328125,293.1499938964844,293.1499938964844,283.1499938964844,16610.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467291712760925,1.0,0.0,0.0,2.2551372051239014,2.255146741867065,3.393433019027725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.74853515625,0.0,374.85943603515625,1895.4371337890625,0.0,1218.408203125,0.5658707618713379,1.0,0.0,3.0,1.0,0.0
12301020,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.976328670978546,0.3347955346107483,0.3003067374229431,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9055033922195436,0.2721061408519745,0.2572494447231293,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9861990213394164,0.3460259735584259,0.2417168617248535,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.8553743958473206,0.2297345697879791,0.2174250483512878,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8095449805259705,0.1927146315574646,0.8667254447937012,285.9654235839844,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.484375,285.9661560058594,1.0,0.4147194921970367,1.0,1.0,0.0,1.0,-2.260880947113037,2.2608768939971924,4.0723293750488665e-06,1.7234094142913818,0.8483219146728516,0.8483219146728516,0.0,68.16661071777344,64.0,20186.416015625,-0.0,922.1539916992188,1.0,283.1499938964844,285.2420349121094,290.7458190917969,292.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,16633.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540018916130066,1.0,0.0,0.0,2.306660413742065,2.306670427322388,3.550264580098883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.11328125,0.0,397.621826171875,1895.4371337890625,0.0,1268.3895263671875,0.5772885680198669,1.0,0.0,3.0,1.0,0.0
12301080,297.5326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.976328670978546,0.3347955346107483,0.3003067374229431,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.9055033922195436,0.2721061408519745,0.2572494447231293,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9861990213394164,0.3460259735584259,0.2417168617248535,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652709960937,0.8553743958473206,0.2297345697879791,0.2174250483512878,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.8095449805259705,0.1927146315574646,0.8667254447937012,285.9654235839844,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.484375,285.9661560058594,1.0,0.4147194921970367,1.0,1.0,0.0,1.0,-2.260880947113037,2.2608768939971924,4.0723293750488665e-06,1.7234094142913818,0.8483219146728516,0.8483219146728516,0.0,68.16661071777344,64.0,20186.416015625,-0.0,922.1539916992188,1.0,283.1499938964844,285.2420349121094,290.7458190917969,292.1026306152344,293.1499938964844,293.1499938964844,283.1499938964844,16633.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540018916130066,1.0,0.0,0.0,2.306660413742065,2.306670427322388,3.550264580098883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.11328125,0.0,397.621826171875,1895.4371337890625,0.0,1268.3895263671875,0.5772885680198669,1.0,0.0,3.0,1.0,0.0
12301140,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.3401806056499481,0.3024970591068268,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.940444827079773,0.2772076427936554,0.2618617117404938,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.3503963351249695,0.2352814078330993,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.8845536708831787,0.2343041002750396,0.2215436697006225,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.8351718783378601,0.1963479071855545,0.8820800185203552,285.972412109375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4900207519531,285.9721984863281,1.0,0.4149635434150696,1.0,1.0,0.0,1.0,-2.284609794616699,2.2846055030822754,4.158405317866709e-06,1.7418533563613892,0.8620191812515259,0.8620191812515259,0.0,64.1422119140625,67.0,20531.96875,-0.0,930.309814453125,1.0,283.1499938964844,285.2337951660156,290.7667236328125,292.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,16662.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611413955688477,1.0,0.0,0.0,2.356977939605713,2.3569881916046143,3.706844609041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.486328125,0.0,420.8090515136719,1895.4371337890625,0.0,1318.6290283203125,0.5884843468666077,1.0,0.0,3.0,1.0,0.0
12301200,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.3401806056499481,0.3024970591068268,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.940444827079773,0.2772076427936554,0.2618617117404938,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9724426269531,0.9990000128746032,0.3503963351249695,0.2352814078330993,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.8845536708831787,0.2343041002750396,0.2215436697006225,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97247314453125,0.8351718783378601,0.1963479071855545,0.8820800185203552,285.972412109375,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4900207519531,285.9721984863281,1.0,0.4149635434150696,1.0,1.0,0.0,1.0,-2.284609794616699,2.2846055030822754,4.158405317866709e-06,1.7418533563613892,0.8620191812515259,0.8620191812515259,0.0,64.1422119140625,67.0,20531.96875,-0.0,930.309814453125,1.0,283.1499938964844,285.2337951660156,290.7667236328125,292.1465148925781,293.1499938964844,293.1499938964844,283.1499938964844,16662.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611413955688477,1.0,0.0,0.0,2.356977939605713,2.3569881916046143,3.706844609041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.486328125,0.0,420.8090515136719,1895.4371337890625,0.0,1318.6290283203125,0.5884843468666077,1.0,0.0,3.0,1.0,0.0
12301260,297.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.9990000128746032,0.3450611531734466,0.2976921796798706,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.9506105184555054,0.280680388212204,0.2651850581169128,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.9990000128746032,0.3549534976482391,0.2315383702516555,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8934828639030457,0.2373853325843811,0.2245038747787475,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.8426920175552368,0.1987656503915786,0.8931499123573303,285.9700012207031,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.4991455078125,285.9700012207031,1.0,0.4160813391208648,1.0,1.0,0.0,1.0,-2.2953152656555176,2.295311212539673,4.197252565063536e-06,1.750002145767212,0.8717872500419617,0.8717872500419617,0.0,63.62883758544922,67.0,20730.6796875,-0.0,939.0482788085938,1.0,283.1499938964844,285.2225952148437,290.77978515625,292.17236328125,293.1499938964844,293.1499938964844,283.1499938964844,16690.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656074523925781,1.0,0.0,0.0,2.3921475410461426,2.392158031463623,3.818293237145554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.09375,0.0,437.6134338378906,1895.4371337890625,0.0,1350.6292724609375,0.5963413715362549,1.0,0.0,3.0,1.0,0.0
12301320,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.9990000128746032,0.3471098840236664,0.2964046895503998,297.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.9537230134010316,0.2819576263427734,0.266414999961853,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97003173828125,0.9990000128746032,0.3567710816860199,0.2305369824171066,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8962989449501038,0.2385068386793136,0.2255900204181671,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9700012207031,0.8450514674186707,0.1996282190084457,0.8971502780914307,285.97003173828125,284.95001220703125,294.91162109375,287.7554016113281,294.9100646972656,297.5037841796875,285.9701538085937,1.0,0.4167099297046661,1.0,1.0,0.0,1.0,-2.3001549243927,2.3001506328582764,4.214899490762036e-06,1.7536990642547607,0.8755961656570435,0.8755961656570435,0.0,63.5582160949707,85.0,20814.04296875,-0.0,943.6778564453124,1.0,283.1499938964844,285.2191162109375,290.78497314453125,292.1822204589844,293.1499938964844,293.1499938964844,283.1499938964844,16702.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671128869056702,1.0,0.0,0.0,2.4055871963500977,2.405597686767578,3.861318020881299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.3232421875,0.0,444.1615295410156,1895.4371337890625,0.0,1361.513671875,0.5993491411209106,1.0,0.0,3.0,1.0,0.0
12301380,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.3532697856426239,0.3052838444709778,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9489617347717284,0.286346822977066,0.2706711590290069,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.3620877861976623,0.2374429851770401,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8922610282897949,0.2423158586025238,0.229313313961029,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8411508202552795,0.2024925351142883,0.910640835762024,285.9892883300781,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.51129150390625,285.9913024902344,1.0,0.4258494079113006,1.0,1.0,0.0,1.0,-2.344878435134888,2.344874143600464,4.379449819680303e-06,1.787648320198059,0.8895450830459595,0.8895450830459595,0.0,66.5926513671875,103.0,21302.5078125,-0.0,1002.0357055664062,1.0,283.1499938964844,285.2242126464844,290.8095397949219,292.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,16739.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720343828201294,1.0,0.0,0.0,2.452658176422119,2.452669143676758,4.013908210254158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.65380859375,0.0,467.6140747070313,1895.4371337890625,0.0,1397.432373046875,0.6098957061767578,1.0,0.0,3.0,1.0,0.0
12301440,297.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.3532697856426239,0.3052838444709778,297.4985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.9489617347717284,0.286346822977066,0.2706711590290069,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.9990000128746032,0.3620877861976623,0.2374429851770401,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.8922610282897949,0.2423158586025238,0.229313313961029,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.8411508202552795,0.2024925351142883,0.910640835762024,285.9892883300781,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.51129150390625,285.9913024902344,1.0,0.4258494079113006,1.0,1.0,0.0,1.0,-2.344878435134888,2.344874143600464,4.379449819680303e-06,1.787648320198059,0.8895450830459595,0.8895450830459595,0.0,66.5926513671875,103.0,21302.5078125,-0.0,1002.0357055664062,1.0,283.1499938964844,285.2242126464844,290.8095397949219,292.2277526855469,293.1499938964844,293.1499938964844,283.1499938964844,16739.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720343828201294,1.0,0.0,0.0,2.452658176422119,2.452669143676758,4.013908210254158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.65380859375,0.0,467.6140747070313,1895.4371337890625,0.0,1397.432373046875,0.6098957061767578,1.0,0.0,3.0,1.0,0.0
12301500,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.3549278974533081,0.314776748418808,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0092163085937,0.9408144354820251,0.2884866595268249,0.272765576839447,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.3633598685264587,0.2448263615369796,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.8853325247764587,0.2441481798887252,0.2311257123947143,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086975097656,0.8349432945251465,0.2038245350122451,0.9170605540275574,286.00946044921875,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.5052795410156,286.0120544433594,1.0,0.4326930046081543,1.0,1.0,0.0,1.0,-2.377536058425904,2.3775315284729004,4.5020478864898905e-06,1.8126288652420044,0.8968154191970825,0.8968154191970825,0.0,69.4251708984375,103.0,21627.830078125,-0.0,1048.4595947265625,1.0,283.1499938964844,285.23541259765625,290.8280639648437,292.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,16752.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749470829963684,1.0,0.0,0.0,2.475796699523926,2.4758076667785645,4.089999947609613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.7275390625,0.0,479.4286804199219,1895.4371337890625,0.0,1418.928955078125,0.6150822043418884,1.0,0.0,3.0,1.0,0.0
12301560,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.990933120250702,0.355898916721344,0.3199289441108703,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.9244906306266784,0.2905970513820648,0.2748969197273254,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.996569573879242,0.3634656965732574,0.254451185464859,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0323181152344,0.871895968914032,0.2459406554698944,0.232964813709259,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.8230907917022705,0.2050914615392685,0.9234984517097472,286.0328063964844,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4921264648437,286.03515625,1.0,0.4404819905757904,1.0,1.0,0.0,1.0,-2.4096174240112305,2.4096128940582275,4.62481648355606e-06,1.83749794960022,0.904274582862854,0.904274582862854,0.0,73.80661010742188,121.0,21960.30859375,-0.0,1100.9453125,1.0,283.1499938964844,285.24859619140625,290.8500366210937,292.3011474609375,293.1499938964844,293.1499938964844,283.1499938964844,16763.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785006523132324,1.0,0.0,0.0,2.498730421066284,2.498741626739502,4.16612351727963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.8544921875,0.0,491.3349609375,1895.4371337890625,0.0,1445.3917236328125,0.6232258081436157,1.0,0.0,3.0,1.0,0.0
12301620,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9347062706947328,0.3588907122611999,0.3228521943092346,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8710228204727173,0.2945325970649719,0.2792629301548004,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9400264620780944,0.3635608255863189,0.2548361718654632,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8259851336479187,0.2492277473211288,0.2367269992828369,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.777532160282135,0.2072919011116027,0.9365445971488952,286.0363464355469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4757995605469,286.03680419921875,1.0,0.455945760011673,1.0,1.0,0.0,1.0,-2.4372551441192627,2.4372503757476807,4.731976332550403e-06,1.8589298725128167,0.9187901616096495,0.9187901616096495,0.0,89.31571960449219,139.0,22422.087890625,-0.0,1197.49560546875,1.0,283.1499938964844,285.231201171875,290.8953552246094,292.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17241.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870319247245789,1.0,0.0,0.0,2.576141119003296,2.576153039932251,4.428255806487869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83349609375,0.0,535.3839111328125,1895.4371337890625,0.0,1509.9527587890625,0.6416922807693481,1.0,0.0,3.0,1.0,0.0
12301680,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9347062706947328,0.3588907122611999,0.3228521943092346,297.4923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8710228204727173,0.2945325970649719,0.2792629301548004,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.9400264620780944,0.3635608255863189,0.2548361718654632,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.8259851336479187,0.2492277473211288,0.2367269992828369,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.777532160282135,0.2072919011116027,0.9365445971488952,286.0363464355469,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4757995605469,286.03680419921875,1.0,0.455945760011673,1.0,1.0,0.0,1.0,-2.4372551441192627,2.4372503757476807,4.731976332550403e-06,1.8589298725128167,0.9187901616096495,0.9187901616096495,0.0,89.31571960449219,139.0,22422.087890625,-0.0,1197.49560546875,1.0,283.1499938964844,285.231201171875,290.8953552246094,292.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17241.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870319247245789,1.0,0.0,0.0,2.576141119003296,2.576153039932251,4.428255806487869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.83349609375,0.0,535.3839111328125,1895.4371337890625,0.0,1509.9527587890625,0.6416922807693481,1.0,0.0,3.0,1.0,0.0
12301740,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.890249490737915,0.3623203933238983,0.3264658749103546,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8353594541549683,0.2982078790664673,0.2834002375602722,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8927032947540283,0.3647240400314331,0.2559629082679748,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.7916431427001953,0.2522444725036621,0.2402501404285431,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.7447016835212708,0.2091959714889526,0.9483176469802856,286.030517578125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4651184082031,286.0307006835937,1.0,0.4720707833766937,1.0,1.0,0.0,1.0,-2.4663007259368896,2.4662957191467285,4.845506737183314e-06,1.881208419799805,0.933143138885498,0.933143138885498,0.0,106.04104614257812,142.0,22911.615234375,-0.0,1302.1732177734375,1.0,283.1499938964844,285.2043151855469,290.9349670410156,292.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17941.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954011917114258,1.0,0.0,0.0,2.667494297027588,2.6675069332122803,4.747886919176381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.69091796875,0.0,591.406005859375,1895.4371337890625,0.0,1574.6507568359375,0.6635658144950867,1.0,0.0,3.0,1.0,0.0
12301800,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.890249490737915,0.3623203933238983,0.3264658749103546,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8353594541549683,0.2982078790664673,0.2834002375602722,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.8927032947540283,0.3647240400314331,0.2559629082679748,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.7916431427001953,0.2522444725036621,0.2402501404285431,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.7447016835212708,0.2091959714889526,0.9483176469802856,286.030517578125,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4651184082031,286.0307006835937,1.0,0.4720707833766937,1.0,1.0,0.0,1.0,-2.4663007259368896,2.4662957191467285,4.845506737183314e-06,1.881208419799805,0.933143138885498,0.933143138885498,0.0,106.04104614257812,142.0,22911.615234375,-0.0,1302.1732177734375,1.0,283.1499938964844,285.2043151855469,290.9349670410156,292.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,17941.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954011917114258,1.0,0.0,0.0,2.667494297027588,2.6675069332122803,4.747886919176381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.69091796875,0.0,591.406005859375,1895.4371337890625,0.0,1574.6507568359375,0.6635658144950867,1.0,0.0,3.0,1.0,0.0
12301860,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8691833019256592,0.3656953871250152,0.329913318157196,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8178845643997192,0.3016948103904724,0.2871575057506561,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8699785470962524,0.3662513792514801,0.2572997510433197,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7734735012054443,0.2550600469112396,0.2433813512325287,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7285354733467102,0.2108818441629409,0.958145260810852,286.0202941894531,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549560546875,286.020263671875,1.0,0.4835782349109649,1.0,1.0,0.0,1.0,-2.492137670516968,2.492132663726806,4.94772302772617e-06,1.901056289672852,0.94733065366745,0.94733065366745,0.0,118.0163345336914,145.0,23396.275390625,-0.0,1384.9580078125,1.0,283.1499938964844,285.17242431640625,290.9748840332031,292.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18791.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031140923500061,1.0,0.0,0.0,2.7673680782318115,2.767381429672241,5.110073857395037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.57177734375,0.0,657.412841796875,1895.4371337890625,0.0,1635.4150390625,0.6875207424163818,1.0,0.0,3.0,1.0,0.0
12301920,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8691833019256592,0.3656953871250152,0.329913318157196,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8178845643997192,0.3016948103904724,0.2871575057506561,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.02032470703125,0.8699785470962524,0.3662513792514801,0.2572997510433197,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7734735012054443,0.2550600469112396,0.2433813512325287,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7285354733467102,0.2108818441629409,0.958145260810852,286.0202941894531,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4549560546875,286.020263671875,1.0,0.4835782349109649,1.0,1.0,0.0,1.0,-2.492137670516968,2.492132663726806,4.94772302772617e-06,1.901056289672852,0.94733065366745,0.94733065366745,0.0,118.0163345336914,145.0,23396.275390625,-0.0,1384.9580078125,1.0,283.1499938964844,285.17242431640625,290.9748840332031,292.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18791.529296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031140923500061,1.0,0.0,0.0,2.7673680782318115,2.767381429672241,5.110073857395037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.57177734375,0.0,657.412841796875,1895.4371337890625,0.0,1635.4150390625,0.6875207424163818,1.0,0.0,3.0,1.0,0.0
12301980,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8576829433441162,0.3689619898796081,0.3331449329853058,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8079480528831482,0.3050670921802521,0.2906617522239685,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.857181966304779,0.367891401052475,0.2586510479450226,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.7636372447013855,0.257749080657959,0.2462479472160339,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.719281792640686,0.2124305814504623,0.9666637182235718,286.0080261230469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44500732421875,286.0079040527344,1.0,0.4924477338790893,1.0,1.0,0.0,1.0,-2.5155367851257324,2.515531778335572,5.041194526711479e-06,1.9190067052841189,0.9613372683525084,0.9613372683525084,0.0,126.61669158935548,148.0,23873.126953125,0.0,1451.7158203125,1.0,283.1499938964844,285.1385192871094,291.0172424316406,292.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,19745.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102009057998657,1.0,0.0,0.0,2.871977567672729,2.871991872787476,5.503708280230057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.771484375,0.0,731.9146118164062,1895.4371337890625,0.0,1692.1680908203125,0.7126360535621643,1.0,0.0,3.0,1.0,0.0
12302040,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8576829433441162,0.3689619898796081,0.3331449329853058,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.8079480528831482,0.3050670921802521,0.2906617522239685,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.857181966304779,0.367891401052475,0.2586510479450226,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.008056640625,0.7636372447013855,0.257749080657959,0.2462479472160339,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080871582031,0.719281792640686,0.2124305814504623,0.9666637182235718,286.0080261230469,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44500732421875,286.0079040527344,1.0,0.4924477338790893,1.0,1.0,0.0,1.0,-2.5155367851257324,2.515531778335572,5.041194526711479e-06,1.9190067052841189,0.9613372683525084,0.9613372683525084,0.0,126.61669158935548,148.0,23873.126953125,0.0,1451.7158203125,1.0,283.1499938964844,285.1385192871094,291.0172424316406,292.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,19745.66015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102009057998657,1.0,0.0,0.0,2.871977567672729,2.871991872787476,5.503708280230057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.771484375,0.0,731.9146118164062,1895.4371337890625,0.0,1692.1680908203125,0.7126360535621643,1.0,0.0,3.0,1.0,0.0
12302100,297.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991455078125,0.8538210391998291,0.3705537021160126,0.3346954882144928,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8044818639755249,0.306721955537796,0.292351096868515,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8527523279190063,0.3687202334403991,0.2593161463737488,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992370605469,0.7603789567947388,0.2590581476688385,0.2476142197847366,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9992980957031,0.7159695029258728,0.2131667584180832,0.9705902338027954,285.9991455078125,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4401550292969,285.9988098144531,1.0,0.4962003231048584,1.0,1.0,0.0,1.0,-2.5265896320343018,2.5265846252441406,5.085655629954999e-06,1.927484393119812,0.9682435989379884,0.9682435989379884,0.0,130.09010314941406,148.0,24122.09765625,0.0,1481.117431640625,1.0,283.1499938964844,285.117919921875,291.03985595703125,292.62677001953125,293.1499938964844,293.1499938964844,283.1499938964844,20363.494140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135908007621765,1.0,0.0,0.0,2.9332969188690186,2.933311939239502,5.741235327150207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.767578125,0.0,778.3948974609375,1895.4371337890625,0.0,1719.615234375,0.724626362323761,1.0,0.0,3.0,1.0,0.0
12302160,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8507575392723083,0.372120201587677,0.336203008890152,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.8017458915710449,0.3083601891994476,0.2940051853656769,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995849609375,0.8491576313972473,0.3695476055145263,0.2599674463272095,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9958801269531,0.7578271627426147,0.2603477239608764,0.2489430010318756,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.7132192850112915,0.2138817608356475,0.9743332266807556,285.995849609375,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4353942871094,285.99578857421875,1.0,0.4996175169944763,1.0,1.0,0.0,1.0,-2.537266254425049,2.5372610092163086,5.128792963660089e-06,1.935673475265503,0.9751815795898438,0.9751815795898438,0.0,133.1627655029297,136.0,24343.751953125,0.0,1508.5224609375,1.0,283.1499938964844,285.1050109863281,291.06256103515625,292.6625366210937,293.1499938964844,293.1499938964844,283.1499938964844,20769.453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168405652046204,1.0,0.0,0.0,2.978652238845825,2.978667497634888,5.920152830185543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.57421875,0.0,813.6672973632812,1895.4371337890625,0.0,1746.1053466796875,0.7382638454437256,1.0,0.0,3.0,1.0,0.0
12302220,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8550017476081848,0.3751969635486603,0.33891561627388,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8065557479858398,0.3116051852703094,0.2970165908336639,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8523321151733398,0.3711993992328644,0.2610756754875183,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7620052099227905,0.2628880143165588,0.2512960135936737,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7163696885108948,0.2152698040008545,0.9803556799888612,285.9836730957031,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4264221191406,285.9835205078125,1.0,0.5010372400283813,1.0,1.0,0.0,1.0,-2.555543899536133,2.5555386543273926,5.203152795729693e-06,1.9497333765029907,0.9888660311698914,0.9888660311698914,0.0,132.55880737304688,124.0,24792.263671875,0.0,1530.3870849609375,1.0,283.1499938964844,285.0718994140625,291.1101379394531,292.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,21842.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231662273406982,1.0,0.0,0.0,3.085815906524658,3.085832357406616,6.353797061819932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.12890625,0.0,901.8521728515624,1895.4371337890625,0.0,1798.150634765625,0.7640195488929749,1.0,0.0,3.0,1.0,0.0
