time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302280,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8550017476081848,0.3751969635486603,0.33891561627388,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.8065557479858398,0.3116051852703094,0.2970165908336639,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.8523321151733398,0.3711993992328644,0.2610756754875183,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.7620052099227905,0.2628880143165588,0.2512960135936737,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7163696885108948,0.2152698040008545,0.9803556799888612,285.9836730957031,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4264221191406,285.9835205078125,1.0,0.5010372400283813,1.0,1.0,0.0,1.0,-2.555543899536133,2.5555386543273926,5.203152795729693e-06,1.9497333765029907,0.9888660311698914,0.9888660311698914,0.0,132.55880737304688,124.0,24792.263671875,0.0,1530.3870849609375,1.0,283.1499938964844,285.0718994140625,291.1101379394531,292.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,21842.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231662273406982,1.0,0.0,0.0,3.085815906524658,3.085832357406616,6.353797061819932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.12890625,0.0,901.8521728515624,1895.4371337890625,0.0,1798.150634765625,0.7640195488929749,1.0,0.0,3.0,1.0,0.0
12302340,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8670695424079895,0.3782310783863067,0.3414130508899688,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8183110356330872,0.3148418664932251,0.2998321950435638,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8632649183273315,0.3728654384613037,0.2620582580566406,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.7732062935829163,0.2654114067554474,0.2534447610378265,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7255067229270935,0.2166397869586944,0.985400140285492,285.9721984863281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4183654785156,285.9721374511719,1.0,0.4992972612380981,1.0,1.0,0.0,1.0,-2.571754217147827,2.571748971939087,5.2695472732011694e-06,1.9621978998184204,1.0,1.0,0.0,127.30364990234376,112.0,25223.880859375,0.0,1529.3070068359375,1.0,283.1499938964844,285.0403137207031,291.1589660644531,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22976.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291389107704163,1.0,0.0,0.0,3.191635847091675,3.1916534900665283,6.797042715334101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.18798828125,0.0,995.2952880859376,1895.4371337890625,0.0,1847.8577880859373,0.7894773483276367,1.0,0.0,3.0,1.0,0.0
12302400,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8670695424079895,0.3782310783863067,0.3414130508899688,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8183110356330872,0.3148418664932251,0.2998321950435638,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.8632649183273315,0.3728654384613037,0.2620582580566406,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721984863281,0.7732062935829163,0.2654114067554474,0.2534447610378265,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97222900390625,0.7255067229270935,0.2166397869586944,0.985400140285492,285.9721984863281,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4183654785156,285.9721374511719,1.0,0.4992972612380981,1.0,1.0,0.0,1.0,-2.571754217147827,2.571748971939087,5.2695472732011694e-06,1.9621978998184204,1.0,1.0,0.0,127.30364990234376,112.0,25223.880859375,0.0,1529.3070068359375,1.0,283.1499938964844,285.0403137207031,291.1589660644531,292.8118591308594,293.1499938964844,293.1499938964844,283.1499938964844,22976.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291389107704163,1.0,0.0,0.0,3.191635847091675,3.1916534900665283,6.797042715334101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.18798828125,0.0,995.2952880859376,1895.4371337890625,0.0,1847.8577880859373,0.7894773483276367,1.0,0.0,3.0,1.0,0.0
12302460,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8814675211906433,0.3806338012218475,0.3433138430118561,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8312780261039734,0.3174339532852173,0.3020075559616089,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.8766999244689941,0.3742108941078186,0.2627952098846435,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7863919138908386,0.2674268186092376,0.2550809979438782,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7360849380493164,0.2177329212427139,0.9890441298484802,285.9649963378906,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4125366210937,285.9651184082031,1.0,0.4964776933193207,1.0,1.0,0.0,1.0,-2.583883762359619,2.583878517150879,5.319534921000013e-06,1.9715384244918823,1.0,1.0,0.0,121.09537506103516,112.0,25558.712890625,0.0,1518.4368896484375,1.0,283.1499938964844,285.01776123046875,291.19873046875,292.8717041015625,293.1499938964844,293.1499938964844,283.1499938964844,24138.810546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336525917053223,1.0,0.0,0.0,3.272517681121826,3.272536039352417,7.145906124605972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.91845703125,0.0,1072.7860107421875,1895.4371337890625,0.0,1885.772705078125,0.8062787652015686,1.0,0.0,3.0,1.0,0.0
12302520,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8857207894325256,0.3812351822853088,0.3437795341014862,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8350476622581482,0.3180849850177765,0.3025448024272918,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8807091116905212,0.3745521605014801,0.2629754841327667,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.7902613878250122,0.2679324448108673,0.2554825842380523,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.7392061948776245,0.2180077731609344,0.9899199604988098,285.9653625488281,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4111633300781,285.9656066894531,1.0,0.4956347644329071,1.0,1.0,0.0,1.0,-2.586840867996216,2.5868353843688965,5.331759894033894e-06,1.9738168716430664,1.0,1.0,0.0,119.34960174560548,100.0,25634.939453125,0.0,1514.743408203125,1.0,283.1499938964844,285.0149841308594,291.2085266113281,292.8860778808594,293.1499938964844,293.1499938964844,283.1499938964844,24349.970703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347166538238525,1.0,0.0,0.0,3.286799430847168,3.286818027496338,7.208413990156259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.32666015625,0.0,1086.892822265625,1895.4371337890625,0.0,1894.753662109375,0.8126928806304932,1.0,0.0,3.0,1.0,0.0
12302580,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.911561131477356,0.3842223286628723,0.346069723367691,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.8579316735267639,0.3213461637496948,0.3052094876766205,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9049857258796692,0.3762703239917755,0.2638669908046722,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.8129680156707764,0.2704616189002991,0.2574633359909057,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7583509683609009,0.219383955001831,0.99416983127594,285.96307373046875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4049072265625,285.96343994140625,1.0,0.4908200204372406,1.0,1.0,0.0,1.0,-2.601354122161865,2.601348876953125,5.391984359448543e-06,1.985008120536804,1.0,1.0,0.0,109.77609252929688,88.0,26034.943359375,0.0,1492.016357421875,1.0,283.1499938964844,284.9950866699219,291.25885009765625,292.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,25651.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399256825447083,1.0,0.0,0.0,3.373520851135254,3.37354040145874,7.593816349071858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.42333984375,0.0,1175.2152099609375,1895.4371337890625,0.0,1938.9476318359373,0.8339194655418396,1.0,0.0,3.0,1.0,0.0
12302640,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.911561131477356,0.3842223286628723,0.346069723367691,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630432128906,0.8579316735267639,0.3213461637496948,0.3052094876766205,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9049857258796692,0.3762703239917755,0.2638669908046722,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9630126953125,0.8129680156707764,0.2704616189002991,0.2574633359909057,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9629821777344,0.7583509683609009,0.219383955001831,0.99416983127594,285.96307373046875,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4049072265625,285.96343994140625,1.0,0.4908200204372406,1.0,1.0,0.0,1.0,-2.601354122161865,2.601348876953125,5.391984359448543e-06,1.985008120536804,1.0,1.0,0.0,109.77609252929688,88.0,26034.943359375,0.0,1492.016357421875,1.0,283.1499938964844,284.9950866699219,291.25885009765625,292.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,25651.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399256825447083,1.0,0.0,0.0,3.373520851135254,3.37354040145874,7.593816349071858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.42333984375,0.0,1175.2152099609375,1895.4371337890625,0.0,1938.9476318359373,0.8339194655418396,1.0,0.0,3.0,1.0,0.0
12302700,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.9290685057640076,0.3857063949108124,0.3471946120262146,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.872465193271637,0.3229823410511017,0.3065332770347595,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.9213443994522096,0.377139002084732,0.2643097639083862,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.8258581161499023,0.2717282474040985,0.2584415972232818,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.7706021666526794,0.2200743854045868,0.9962375164031982,285.9608459472656,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.40203857421875,285.9610595703125,1.0,0.4881317317485809,1.0,1.0,0.0,1.0,-2.6084892749786377,2.608484029769897,5.4217171054915525e-06,1.990510106086731,1.0,1.0,0.0,104.5960464477539,88.0,26241.908203125,0.0,1478.6328125,1.0,283.1499938964844,284.9833984375,291.2845458984375,292.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,26402.236328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424508929252625,1.0,0.0,0.0,3.4225070476531982,3.4225270748138428,7.815953608769632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.35009765625,0.0,1227.157470703125,1895.4371337890625,0.0,1960.5048828125,0.8431238532066345,1.0,0.0,3.0,1.0,0.0
12302760,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.9491101503372192,0.3871833086013794,0.3483026325702667,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8895386457443237,0.3246216177940368,0.3078508079051971,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.9409443140029908,0.3780133724212646,0.2647491693496704,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.840520441532135,0.2729954719543457,0.2594116330146789,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637756347656,0.7850543856620789,0.2207655161619186,0.9982687830924988,285.9638977050781,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3993530273437,285.96435546875,1.0,0.4853065311908722,1.0,1.0,0.0,1.0,-2.615539073944092,2.6155335903167725,5.45116654393496e-06,1.995942115783692,1.0,1.0,0.0,99.23139190673828,76.0,26427.08203125,0.0,1464.2305908203125,1.0,283.1499938964844,284.9790954589844,291.30987548828125,293.0350646972656,293.1499938964844,293.1499938964844,283.1499938964844,26890.126953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448822259902954,1.0,0.0,0.0,3.45398473739624,3.454005241394043,7.960385914884682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.53076171875,0.0,1261.3294677734375,1895.4371337890625,0.0,1981.34130859375,0.8536373376846313,1.0,0.0,3.0,1.0,0.0
12302820,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9913715720176696,0.3901076912879944,0.3504846096038818,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.936130940914154,0.3279030323028564,0.3104779720306396,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9843780398368835,0.3797704875469208,0.2656270861625671,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.879421055316925,0.2755266427993774,0.2613374888896942,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.821118950843811,0.2221453785896301,1.002265691757202,285.96661376953125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3943176269531,285.9671630859375,1.0,0.4793762564659118,1.0,1.0,0.0,1.0,-2.6294734477996826,2.629467725753784,5.509595666808309e-06,2.0066707134246826,1.0,1.0,0.0,88.1249771118164,79.0,26813.154296875,0.0,1433.2708740234375,1.0,283.1499938964844,284.96551513671875,291.3612365722656,293.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28092.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496929168701172,1.0,0.0,0.0,3.530391454696656,3.5304129123687744,8.316470712088631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.58642578125,0.0,1346.9022216796875,1895.4371337890625,0.0,2022.794921875,0.8723737597465515,1.0,0.0,3.0,1.0,0.0
12302880,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9913715720176696,0.3901076912879944,0.3504846096038818,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.936130940914154,0.3279030323028564,0.3104779720306396,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96661376953125,0.9843780398368835,0.3797704875469208,0.2656270861625671,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.879421055316925,0.2755266427993774,0.2613374888896942,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.821118950843811,0.2221453785896301,1.002265691757202,285.96661376953125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3943176269531,285.9671630859375,1.0,0.4793762564659118,1.0,1.0,0.0,1.0,-2.6294734477996826,2.629467725753784,5.509595666808309e-06,2.0066707134246826,1.0,1.0,0.0,88.1249771118164,79.0,26813.154296875,0.0,1433.2708740234375,1.0,283.1499938964844,284.96551513671875,291.3612365722656,293.10986328125,293.1499938964844,293.1499938964844,283.1499938964844,28092.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496929168701172,1.0,0.0,0.0,3.530391454696656,3.5304129123687744,8.316470712088631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.58642578125,0.0,1346.9022216796875,1895.4371337890625,0.0,2022.794921875,0.8723737597465515,1.0,0.0,3.0,1.0,0.0
12302940,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.3940592110157013,0.3426347076892853,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9596412777900696,0.3311238288879394,0.313365638256073,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.3815001547336578,0.2660969495773315,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8995255827903748,0.2779898941516876,0.2635162770748138,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8373569250106812,0.2234620451927185,1.0074734687805176,285.9654235839844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3943176269531,285.9654235839844,1.0,0.4772292077541351,1.0,1.0,0.0,1.0,-2.632763385772705,2.632757663726806,5.523894742509583e-06,2.009430408477783,1.0,1.0,0.0,84.00336456298828,97.0,27110.33984375,0.0,1419.280029296875,1.0,283.1499938964844,284.9489440917969,291.4114685058594,293.1812438964844,293.1499938964844,293.1499938964844,283.1499938964844,29266.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542930841445923,1.0,0.0,0.0,3.603350162506104,3.603372573852539,8.663756148052926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.20166015625,0.0,1432.144775390625,1895.4371337890625,0.0,2062.70654296875,0.8902764916419983,1.0,0.0,3.0,1.0,0.0
12303000,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.3940592110157013,0.3426347076892853,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9596412777900696,0.3311238288879394,0.313365638256073,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.9990000128746032,0.3815001547336578,0.2660969495773315,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8995255827903748,0.2779898941516876,0.2635162770748138,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8373569250106812,0.2234620451927185,1.0074734687805176,285.9654235839844,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3943176269531,285.9654235839844,1.0,0.4772292077541351,1.0,1.0,0.0,1.0,-2.632763385772705,2.632757663726806,5.523894742509583e-06,2.009430408477783,1.0,1.0,0.0,84.00336456298828,97.0,27110.33984375,0.0,1419.280029296875,1.0,283.1499938964844,284.9489440917969,291.4114685058594,293.1812438964844,293.1499938964844,293.1499938964844,283.1499938964844,29266.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542930841445923,1.0,0.0,0.0,3.603350162506104,3.603372573852539,8.663756148052926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.20166015625,0.0,1432.144775390625,1895.4371337890625,0.0,2062.70654296875,0.8902764916419983,1.0,0.0,3.0,1.0,0.0
12303060,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9990000128746032,0.3984895646572113,0.3491645753383636,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9565321207046508,0.3343193829059601,0.3164169788360595,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9968515038490297,0.3832813799381256,0.2679999470710754,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8964242339134216,0.2804201245307922,0.2658530473709106,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.8339841961860657,0.2247623205184936,1.013505220413208,285.9737548828125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3973693847656,285.9750366210937,1.0,0.4826885461807251,1.0,1.0,0.0,1.0,-2.6568453311920166,2.656839609146118,5.62475224796799e-06,2.0274879932403564,1.0,1.0,0.0,86.23141479492188,115.0,27561.279296875,0.0,1461.6199951171875,1.0,283.1499938964844,284.9425048828125,291.4601745605469,293.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,30419.083984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583801746368408,1.0,0.0,0.0,3.6736438274383545,3.6736671924591056,9.005075867207779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.359375,0.0,1517.6051025390625,1895.4371337890625,0.0,2098.380126953125,0.907532274723053,1.0,0.0,3.0,1.0,0.0
12303120,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9990000128746032,0.3984895646572113,0.3491645753383636,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.9565321207046508,0.3343193829059601,0.3164169788360595,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737243652344,0.9968515038490297,0.3832813799381256,0.2679999470710754,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8964242339134216,0.2804201245307922,0.2658530473709106,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9733581542969,0.8339841961860657,0.2247623205184936,1.013505220413208,285.9737548828125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3973693847656,285.9750366210937,1.0,0.4826885461807251,1.0,1.0,0.0,1.0,-2.6568453311920166,2.656839609146118,5.62475224796799e-06,2.0274879932403564,1.0,1.0,0.0,86.23141479492188,115.0,27561.279296875,0.0,1461.6199951171875,1.0,283.1499938964844,284.9425048828125,291.4601745605469,293.2521667480469,293.1499938964844,293.1499938964844,283.1499938964844,30419.083984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583801746368408,1.0,0.0,0.0,3.6736438274383545,3.6736671924591056,9.005075867207779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.359375,0.0,1517.6051025390625,1895.4371337890625,0.0,2098.380126953125,0.907532274723053,1.0,0.0,3.0,1.0,0.0
12303180,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9826538562774658,0.3997222185134887,0.3596516251564026,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.9258134961128236,0.3374817371368408,0.3197177052497864,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9713444113731384,0.3848670125007629,0.2693372964859009,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8702300786972046,0.2828006446361542,0.2684248387813568,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8107945322990417,0.2259872853755951,1.0205934047698977,285.9919128417969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3834228515625,285.9925231933594,1.0,0.4928170442581177,1.0,1.0,0.0,1.0,-2.6852331161499023,2.685227394104004,5.746386705141049e-06,2.049535751342773,1.0,1.0,0.0,95.03521728515624,133.0,28064.134765625,0.0,1541.67236328125,1.0,283.1499938964844,284.9425964355469,291.5148620605469,293.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,31557.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635831832885742,1.0,0.0,0.0,3.741781234741211,3.7418053150177,9.342219300378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.85205078125,0.0,1603.6251220703125,1895.4371337890625,0.0,2144.073974609375,0.9242658615112304,1.0,0.0,3.0,1.0,0.0
12303240,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9826538562774658,0.3997222185134887,0.3596516251564026,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99188232421875,0.9258134961128236,0.3374817371368408,0.3197177052497864,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9919128417969,0.9713444113731384,0.3848670125007629,0.2693372964859009,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9918212890625,0.8702300786972046,0.2828006446361542,0.2684248387813568,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.8107945322990417,0.2259872853755951,1.0205934047698977,285.9919128417969,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3834228515625,285.9925231933594,1.0,0.4928170442581177,1.0,1.0,0.0,1.0,-2.6852331161499023,2.685227394104004,5.746386705141049e-06,2.049535751342773,1.0,1.0,0.0,95.03521728515624,133.0,28064.134765625,0.0,1541.67236328125,1.0,283.1499938964844,284.9425964355469,291.5148620605469,293.3375244140625,293.1499938964844,293.1499938964844,283.1499938964844,31557.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635831832885742,1.0,0.0,0.0,3.741781234741211,3.7418053150177,9.342219300378928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.85205078125,0.0,1603.6251220703125,1895.4371337890625,0.0,2144.073974609375,0.9242658615112304,1.0,0.0,3.0,1.0,0.0
12303300,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954833984375,0.9639090299606324,0.4004852771759033,0.3604437708854675,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.9057174921035768,0.3390141427516937,0.3214057683944702,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9954528808594,0.9512277841567992,0.3856323361396789,0.2700467407703399,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.85360187292099,0.2839393317699432,0.2697441875934601,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.7945061326026917,0.2265379577875137,1.0242377519607544,285.9954833984375,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3776550292969,285.9961242675781,1.0,0.4986942708492279,1.0,1.0,0.0,1.0,-2.6964077949523926,2.696402072906494,5.7944280342780985e-06,2.0581202507019043,1.0,1.0,0.0,101.38035583496094,133.0,28292.958984375,0.0,1585.7559814453125,1.0,283.1499938964844,284.93768310546875,291.541015625,293.37841796875,293.1499938964844,293.1499938964844,283.1499938964844,32257.541015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766534149646759,1.0,0.0,0.0,3.783028364181519,3.783053159713745,9.54932147578802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.5224609375,0.0,1657.244384765625,1895.4371337890625,0.0,2170.123779296875,0.9315832257270812,1.0,0.0,3.0,1.0,0.0
12303360,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9429687857627868,0.4014476537704468,0.3614732921123504,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.8876791596412659,0.3405148088932037,0.3230955898761749,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.9293895363807678,0.3863747715950012,0.270764023065567,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8377495408058167,0.2850448787212372,0.2710643708705902,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7783262729644775,0.2270532250404358,1.027872085571289,286.0027770996094,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.37310791015625,286.0036315917969,1.0,0.504912793636322,1.0,1.0,0.0,1.0,-2.706492185592652,2.706486463546753,5.837985099788057e-06,2.065881967544556,1.0,1.0,0.0,108.52747344970705,151.0,28493.474609375,0.0,1633.11572265625,1.0,283.1499938964844,284.9382019042969,291.56494140625,293.4155578613281,293.1499938964844,293.1499938964844,283.1499938964844,32683.7890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694369554519653,1.0,0.0,0.0,3.807940721511841,3.807965755462648,9.675504770711996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.59814453125,0.0,1690.2008056640625,1895.4371337890625,0.0,2195.83984375,0.9405184388160706,1.0,0.0,3.0,1.0,0.0
12303420,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.904275119304657,0.403547465801239,0.3638588488101959,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8565446734428406,0.3434408605098724,0.326456755399704,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.8922510743141174,0.387802392244339,0.2721998393535614,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8100204467773438,0.287177562713623,0.2736827731132507,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7505311369895935,0.2280038595199585,1.0350208282470703,286.0136413574219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3653869628906,286.0144958496094,1.0,0.5180602669715881,1.0,1.0,0.0,1.0,-2.7268636226654053,2.726857662200928,5.926490302954335e-06,2.081570863723755,1.0,1.0,0.0,124.16808319091795,169.0,28911.048828125,0.0,1735.4208984375,1.0,283.1499938964844,284.9339599609375,291.60986328125,293.487060546875,293.1499938964844,293.1499938964844,283.04998779296875,33808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775107204914093,1.0,0.0,0.0,3.872890949249268,3.8729166984558105,1.0008379831560887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.89013671875,0.0,1778.1715087890625,1895.4371337890625,0.0,2246.32373046875,0.955473780632019,1.0,0.0,3.0,1.0,0.0
12303480,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.904275119304657,0.403547465801239,0.3638588488101959,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.8565446734428406,0.3434408605098724,0.326456755399704,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0136413574219,0.8922510743141174,0.387802392244339,0.2721998393535614,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01348876953125,0.8100204467773438,0.287177562713623,0.2736827731132507,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01336669921875,0.7505311369895935,0.2280038595199585,1.0350208282470703,286.0136413574219,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3653869628906,286.0144958496094,1.0,0.5180602669715881,1.0,1.0,0.0,1.0,-2.7268636226654053,2.726857662200928,5.926490302954335e-06,2.081570863723755,1.0,1.0,0.0,124.16808319091795,169.0,28911.048828125,0.0,1735.4208984375,1.0,283.1499938964844,284.9339599609375,291.60986328125,293.487060546875,293.1499938964844,293.1499938964844,283.04998779296875,33808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775107204914093,1.0,0.0,0.0,3.872890949249268,3.8729166984558105,1.0008379831560887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.89013671875,0.0,1778.1715087890625,1895.4371337890625,0.0,2246.32373046875,0.955473780632019,1.0,0.0,3.0,1.0,0.0
12303540,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8747246265411377,0.4052261710166931,0.3661022782325744,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8314406871795654,0.3460165858268738,0.3296289145946502,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.862971842288971,0.3888230621814728,0.2734755873680115,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7843509316444397,0.2889920175075531,0.2761311829090118,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7281264662742615,0.228671595454216,1.0414682626724243,285.9512939453125,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9515380859375,1.0,0.5316452980041504,1.0,1.0,0.0,1.0,-2.745600938796997,2.7455949783325195,6.008583568473114e-06,2.096047878265381,1.0,1.0,0.0,141.2703094482422,172.0,29515.201171875,0.0,1843.5413818359373,1.0,283.0521240234375,284.84942626953125,291.6692810058594,293.5969543457031,293.1499938964844,293.1499938964844,282.75,34748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855610251426697,1.0,0.0,0.0,3.926382064819336,3.9264087677001953,1.028675569614279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.03515625,0.0,1852.8729248046875,1895.4371337890625,0.0,2340.21044921875,0.9665311574935912,1.0,0.0,3.0,1.0,0.0
12303600,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8747246265411377,0.4052261710166931,0.3661022782325744,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8314406871795654,0.3460165858268738,0.3296289145946502,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.862971842288971,0.3888230621814728,0.2734755873680115,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7843509316444397,0.2889920175075531,0.2761311829090118,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.7281264662742615,0.228671595454216,1.0414682626724243,285.9512939453125,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3547668457031,285.9515380859375,1.0,0.5316452980041504,1.0,1.0,0.0,1.0,-2.745600938796997,2.7455949783325195,6.008583568473114e-06,2.096047878265381,1.0,1.0,0.0,141.2703094482422,172.0,29515.201171875,0.0,1843.5413818359373,1.0,283.0521240234375,284.84942626953125,291.6692810058594,293.5969543457031,293.1499938964844,293.1499938964844,282.75,34748.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855610251426697,1.0,0.0,0.0,3.926382064819336,3.9264087677001953,1.028675569614279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.03515625,0.0,1852.8729248046875,1895.4371337890625,0.0,2340.21044921875,0.9665311574935912,1.0,0.0,3.0,1.0,0.0
12303660,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.8590471148490906,0.405617356300354,0.367184579372406,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.8183821439743042,0.3475476205348968,0.3317275047302246,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.8475751876831055,0.3888174295425415,0.27399942278862,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74139404296875,0.7707100510597229,0.2899379730224609,0.2776525914669037,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.7158166170120239,0.2286929786205291,1.0444250106811523,285.740966796875,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.33758544921875,285.739013671875,1.0,0.5395822525024414,1.0,1.0,0.0,1.0,-2.7554469108581543,2.7554409503936768,6.052240678400267e-06,2.1037933826446533,1.0,1.0,0.0,152.29055786132812,172.0,30425.75390625,0.0,1910.4764404296875,1.0,282.7598876953125,284.6038818359375,291.74542236328125,293.7667541503906,293.1499938964844,293.1499938964844,282.75,35204.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041521310806274,1.0,0.0,0.0,3.952073335647583,3.9521002769470215,1.0421813385619316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.75537109375,0.0,1889.48291015625,1895.4371337890625,0.0,2509.44775390625,0.9726434350013732,1.0,0.0,3.0,1.0,0.0
12303720,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73687744140625,0.8573029637336731,0.4056407809257507,0.3672404289245605,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369689941406,0.8169116973876953,0.3477257192134857,0.3319436609745025,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.845866858959198,0.3887825310230255,0.2740086317062378,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.7692028284072876,0.2900376915931701,0.2777968943119049,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.7143663167953491,0.2286671549081802,1.0445597171783447,285.73687744140625,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.33502197265625,285.7358703613281,1.0,0.5404624342918396,1.0,1.0,0.0,1.0,-2.756120681762696,2.7561147212982178,6.055231096979696e-06,2.1043221950531006,1.0,1.0,0.0,153.5739288330078,160.0,30456.939453125,0.0,1917.56103515625,1.0,282.7561950683594,284.5992736816406,291.7409973144531,293.7577819824219,293.1499938964844,293.1499938964844,282.45001220703125,35252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051787614822388,1.0,0.0,0.0,3.954756259918213,3.9547832012176514,1.0435967396915655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.3818359375,0.0,1893.3333740234373,1895.4371337890625,0.0,2518.867431640625,0.9732816219329834,1.0,0.0,3.0,1.0,0.0
12303780,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.852992594242096,0.4051246047019958,0.3670621216297149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.8139446973800659,0.3487013876438141,0.3331287205219269,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8414537906646729,0.3878867626190185,0.2735983431339264,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.7659229040145874,0.290418267250061,0.2784098088741302,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.7104353904724121,0.2280548363924026,1.0429810285568235,285.5113525390625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3099365234375,285.51007080078125,1.0,0.5418012738227844,1.0,1.0,0.0,1.0,-2.755686521530152,2.755680561065674,6.053690412954893e-06,2.104163646697998,1.0,1.0,0.0,156.5951385498047,148.0,31285.294921875,0.0,1931.0689697265625,1.0,282.4561462402344,284.34136962890625,291.76727294921875,293.8460693359375,293.1499938964844,293.1499938964844,282.1499938964844,35554.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219519853591919,1.0,0.0,0.0,3.9716663360595694,3.971693515777588,1.0525404832151253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.240234375,0.0,1917.7247314453125,1895.4371337890625,0.0,2673.662841796875,0.9773041605949402,1.0,0.0,3.0,1.0,0.0
12303840,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.852992594242096,0.4051246047019958,0.3670621216297149,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5114440917969,0.8139446973800659,0.3487013876438141,0.3331287205219269,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8414537906646729,0.3878867626190185,0.2735983431339264,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116271972656,0.7659229040145874,0.290418267250061,0.2784098088741302,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51190185546875,0.7104353904724121,0.2280548363924026,1.0429810285568235,285.5113525390625,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3099365234375,285.51007080078125,1.0,0.5418012738227844,1.0,1.0,0.0,1.0,-2.755686521530152,2.755680561065674,6.053690412954893e-06,2.104163646697998,1.0,1.0,0.0,156.5951385498047,148.0,31285.294921875,0.0,1931.0689697265625,1.0,282.4561462402344,284.34136962890625,291.76727294921875,293.8460693359375,293.1499938964844,293.1499938964844,282.1499938964844,35554.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219519853591919,1.0,0.0,0.0,3.9716663360595694,3.971693515777588,1.0525404832151253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.240234375,0.0,1917.7247314453125,1895.4371337890625,0.0,2673.662841796875,0.9773041605949402,1.0,0.0,3.0,1.0,0.0
12303900,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8539291024208069,0.404723048210144,0.3667550683021545,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529663085937,0.8153259754180908,0.3490540683269501,0.3334897756576538,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3523864746094,0.8422062397003174,0.387300431728363,0.273218423128128,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3541564941406,0.7670782208442688,0.2904838621616363,0.2784930765628814,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.7110306620597839,0.2276305109262466,1.0411502122879028,285.3521423339844,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.2974853515625,285.34326171875,1.0,0.5407617092132568,1.0,1.0,0.0,1.0,-2.753196954727173,2.753190994262696,6.042843324394198e-06,2.102303266525269,1.0,1.0,0.0,155.63766479492188,148.0,32131.583984375,0.0,1922.66259765625,1.0,282.1933288574219,284.13983154296875,291.8056945800781,293.9845275878906,293.1499938964844,293.1499938964844,282.1499938964844,35656.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316507935523987,1.0,0.0,0.0,3.9773473739624015,3.97737455368042,1.055553639162099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.4228515625,0.0,1925.9658203125,1895.4371337890625,0.0,2763.818603515625,0.9786554574966432,1.0,0.0,3.0,1.0,0.0
12303960,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30633544921875,0.8560739159584045,0.4042381048202514,0.3662328422069549,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.81783527135849,0.3493314385414123,0.3336784839630127,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.8441358804702759,0.3866391777992248,0.2726979553699493,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7693584561347961,0.2904804050922394,0.2784202992916107,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.7126402854919434,0.2271418273448944,1.0386518239974976,285.30633544921875,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2848815917969,285.3053894042969,1.0,0.538877010345459,1.0,1.0,0.0,1.0,-2.74908185005188,2.7490758895874023,6.02485351919313e-06,2.099189758300781,1.0,1.0,0.0,153.63758850097656,136.0,32230.7265625,0.0,1906.843505859375,1.0,282.15545654296875,284.0921936035156,291.78619384765625,293.9208984375,293.1499938964844,293.1499938964844,281.8500061035156,35735.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351302742958069,1.0,0.0,0.0,3.981727361679077,3.981754779815674,1.057879785548721e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.33544921875,0.0,1932.3355712890625,1895.4371337890625,0.0,2796.2529296875,0.9796972274780272,1.0,0.0,3.0,1.0,0.0
12304020,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8641558885574341,0.4031442403793335,0.3650754988193512,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8261449337005615,0.349782645702362,0.3339014947414398,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8516220450401306,0.3852381110191345,0.271572083234787,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7773573994636536,0.2903840243816376,0.2781225442886352,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7187261581420898,0.2260905802249908,1.0329370498657229,285.10791015625,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2614440917969,285.106689453125,1.0,0.533352792263031,1.0,1.0,0.0,1.0,-2.7393815517425537,2.739375591278076,5.9824697018484585e-06,2.091810941696167,1.0,1.0,0.0,147.1233367919922,124.0,33176.25,0.0,1861.3251953125,1.0,281.8559875488281,283.8468017578125,291.8085632324219,294.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35842.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468973636627197,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.857421875,0.0,1941.057373046875,1895.4371337890625,0.0,2906.2197265625,0.9811199307441713,1.0,0.0,3.0,1.0,0.0
12304080,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.8641558885574341,0.4031442403793335,0.3650754988193512,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.8261449337005615,0.349782645702362,0.3339014947414398,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.8516220450401306,0.3852381110191345,0.271572083234787,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7773573994636536,0.2903840243816376,0.2781225442886352,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.7187261581420898,0.2260905802249908,1.0329370498657229,285.10791015625,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.2614440917969,285.106689453125,1.0,0.533352792263031,1.0,1.0,0.0,1.0,-2.7393815517425537,2.739375591278076,5.9824697018484585e-06,2.091810941696167,1.0,1.0,0.0,147.1233367919922,124.0,33176.25,0.0,1861.3251953125,1.0,281.8559875488281,283.8468017578125,291.8085632324219,294.00054931640625,293.1499938964844,293.1499938964844,281.54998779296875,35842.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468973636627197,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.857421875,0.0,1941.057373046875,1895.4371337890625,0.0,2906.2197265625,0.9811199307441713,1.0,0.0,3.0,1.0,0.0
12304140,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.876237690448761,0.4018015563488006,0.3636319637298584,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8378798961639404,0.3500621020793915,0.3338857293128967,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8630093336105347,0.3836798369884491,0.2702821493148803,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7889921069145203,0.2901443839073181,0.2776108980178833,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.727511465549469,0.2249335795640945,1.0263563394546509,284.9085693359375,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2393493652344,284.90728759765625,1.0,0.5262115597724915,1.0,1.0,0.0,1.0,-2.7275547981262207,2.727548837661743,5.930938186793355e-06,2.0827860832214355,0.998984396457672,0.998984396457672,0.0,138.5343780517578,112.0,34134.66015625,0.0,1803.23583984375,1.0,281.5560302734375,283.602783203125,291.8316955566406,294.0817565917969,293.1499938964844,293.1499938964844,281.25,35935.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582385778427124,1.0,0.0,0.0,3.990549802780152,3.990577220916748,1.062572891896707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1015625,0.0,1945.547119140625,1895.4371337890625,0.0,3012.486328125,0.9818164110183716,1.0,0.0,3.0,1.0,0.0
