time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304200,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.876237690448761,0.4018015563488006,0.3636319637298584,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8378798961639404,0.3500621020793915,0.3338857293128967,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8630093336105347,0.3836798369884491,0.2702821493148803,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7889921069145203,0.2901443839073181,0.2776108980178833,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.727511465549469,0.2249335795640945,1.0263563394546509,284.9085693359375,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2393493652344,284.90728759765625,1.0,0.5262115597724915,1.0,1.0,0.0,1.0,-2.7275547981262207,2.727548837661743,5.930938186793355e-06,2.0827860832214355,0.998984396457672,0.998984396457672,0.0,138.5343780517578,112.0,34134.66015625,0.0,1803.23583984375,1.0,281.5560302734375,283.602783203125,291.8316955566406,294.0817565917969,293.1499938964844,293.1499938964844,281.25,35935.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582385778427124,1.0,0.0,0.0,3.990549802780152,3.990577220916748,1.062572891896707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1015625,0.0,1945.547119140625,1895.4371337890625,0.0,3012.486328125,0.9818164110183716,1.0,0.0,3.0,1.0,0.0
12304260,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8921154737472534,0.4002273976802826,0.3619361519813537,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8531538248062134,0.3501911163330078,0.3336790800094604,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8782150745391846,0.3819864988327026,0.2688616514205932,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.8039732575416565,0.2897832691669464,0.2769352495670318,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7388972640037537,0.2236981093883514,1.0191832780838013,284.7125549316406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2187805175781,284.711181640625,1.0,0.51801997423172,1.0,1.0,0.0,1.0,-2.7141292095184326,2.714123487472534,5.872661859029904e-06,2.072518348693848,0.9941694736480712,0.9941694736480712,0.0,128.74044799804688,100.0,35148.8828125,0.0,1737.67236328125,1.0,281.2559814453125,283.3650207519531,291.85406494140625,294.16680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36095.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698875308036804,1.0,0.0,0.0,3.987571954727173,3.9875993728637695,1.0609877563183543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.46826171875,0.0,1942.9447021484373,1895.4371337890625,0.0,3121.75537109375,0.9812323451042176,1.0,0.0,3.0,1.0,0.0
12304320,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.8921154737472534,0.4002273976802826,0.3619361519813537,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.8531538248062134,0.3501911163330078,0.3336790800094604,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.8782150745391846,0.3819864988327026,0.2688616514205932,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.8039732575416565,0.2897832691669464,0.2769352495670318,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7388972640037537,0.2236981093883514,1.0191832780838013,284.7125549316406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2187805175781,284.711181640625,1.0,0.51801997423172,1.0,1.0,0.0,1.0,-2.7141292095184326,2.714123487472534,5.872661859029904e-06,2.072518348693848,0.9941694736480712,0.9941694736480712,0.0,128.74044799804688,100.0,35148.8828125,0.0,1737.67236328125,1.0,281.2559814453125,283.3650207519531,291.85406494140625,294.16680908203125,293.1499938964844,293.1499938964844,280.95001220703125,36095.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698875308036804,1.0,0.0,0.0,3.987571954727173,3.9875993728637695,1.0609877563183543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.46826171875,0.0,1942.9447021484373,1895.4371337890625,0.0,3121.75537109375,0.9812323451042176,1.0,0.0,3.0,1.0,0.0
12304380,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.9123964905738832,0.398329496383667,0.3599543869495392,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8726592659950256,0.3501563668251037,0.3332979679107666,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.8975614309310913,0.3801513612270355,0.2673243582248688,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.8215223550796509,0.2892912626266479,0.2761149704456329,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51513671875,0.7535415291786194,0.2223909795284271,1.0115662813186646,284.5145263671875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1988830566406,284.5130920410156,1.0,0.5091010928153992,1.0,1.0,0.0,1.0,-2.699302673339844,2.6992969512939453,5.808605692436686e-06,2.0611629486083984,0.9867010712623596,0.9867010712623596,0.0,118.26499938964844,88.0,36102.1484375,0.0,1667.553955078125,1.0,280.9559936523437,283.1274108886719,291.8701477050781,294.24383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816027641296387,1.0,0.0,0.0,3.977958202362061,3.977985620498657,1.055877874023281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.5,0.0,1931.823974609375,1895.4371337890625,0.0,3231.59912109375,0.9791633486747742,1.0,0.0,3.0,1.0,0.0
12304440,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.9123964905738832,0.398329496383667,0.3599543869495392,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146179199219,0.8726592659950256,0.3501563668251037,0.3332979679107666,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145568847656,0.8975614309310913,0.3801513612270355,0.2673243582248688,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.8215223550796509,0.2892912626266479,0.2761149704456329,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.51513671875,0.7535415291786194,0.2223909795284271,1.0115662813186646,284.5145263671875,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.1988830566406,284.5130920410156,1.0,0.5091010928153992,1.0,1.0,0.0,1.0,-2.699302673339844,2.6992969512939453,5.808605692436686e-06,2.0611629486083984,0.9867010712623596,0.9867010712623596,0.0,118.26499938964844,88.0,36102.1484375,0.0,1667.553955078125,1.0,280.9559936523437,283.1274108886719,291.8701477050781,294.24383544921875,293.1499938964844,293.1499938964844,280.6499938964844,36277.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816027641296387,1.0,0.0,0.0,3.977958202362061,3.977985620498657,1.055877874023281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.5,0.0,1931.823974609375,1895.4371337890625,0.0,3231.59912109375,0.9791633486747742,1.0,0.0,3.0,1.0,0.0
12304500,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.9255889058113098,0.3972823619842529,0.3589027822017669,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641052246094,0.8844714760780334,0.350087970495224,0.3330761790275574,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636474609375,0.9094007015228271,0.3792009353637695,0.2665500044822693,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36529541015625,0.8314639925956726,0.2890058755874634,0.2756794393062591,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674621582031,0.7625817060470581,0.2217196226119995,1.0077106952667236,284.3634033203125,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1896057128906,284.3538513183594,1.0,0.5044394135475159,1.0,1.0,0.0,1.0,-2.6916849613189697,2.691679239273072,5.775812951469561e-06,2.0553200244903564,0.9813295006752014,0.9813295006752014,0.0,112.82740783691406,88.0,36979.359375,0.0,1631.5601806640625,1.0,280.6933898925781,282.9356689453125,291.9031982421875,294.38116455078125,293.1499938964844,293.1499938964844,280.6499938964844,36387.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899697065353394,1.0,0.0,0.0,3.970502614974976,3.970530033111572,1.0519237321204855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.42919921875,0.0,1922.984375,1895.4371337890625,0.0,3309.92431640625,0.9775182008743286,1.0,0.0,3.0,1.0,0.0
12304560,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.940017819404602,0.3961280882358551,0.3576756119728088,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.31427001953125,0.8974087834358215,0.3499499857425689,0.3327455520629883,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.314208984375,0.9234013557434082,0.3781842291355133,0.2656878530979156,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.314453125,0.8423312306404114,0.2886625230312347,0.2751552760601043,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.31475830078125,0.7726477384567261,0.2210070341825485,1.00356125831604,284.3141784667969,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1802673339844,284.3127746582031,1.0,0.4996334016323089,1.0,1.0,0.0,1.0,-2.6831603050231934,2.683154582977295,5.739228981838096e-06,2.0487828254699707,0.976552963256836,0.976552963256836,0.0,107.4062728881836,76.0,36991.38671875,0.0,1594.5498046875,1.0,280.65557861328125,282.8898010253906,291.8791198730469,294.3099365234375,293.1499938964844,293.1499938964844,280.3500061035156,36483.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928903341293335,1.0,0.0,0.0,3.960824728012085,3.960851907730103,1.0468019127074513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.56201171875,0.0,1911.1773681640625,1895.4371337890625,0.0,3337.227294921875,0.9754132032394408,1.0,0.0,3.0,1.0,0.0
12304620,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.9722201824188232,0.3936752676963806,0.3551499545574188,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.9313469529151917,0.3495658338069916,0.3320164978504181,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.9574068188667296,0.3760693669319153,0.2639420926570892,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138916015625,0.8697345852851868,0.2878926396369934,0.2740536034107208,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142272949219,0.7977817058563232,0.2195354104042053,0.9951304793357848,284.11358642578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16314697265625,284.1120910644531,1.0,0.4897140860557556,1.0,1.0,0.0,1.0,-2.6656954288482666,2.665689706802368,5.664597210852662e-06,2.0353686809539795,0.9637295007705688,0.9637295007705688,0.0,96.34323120117188,79.0,37806.16015625,0.0,1519.626953125,1.0,280.35595703125,282.65484619140625,291.8803100585937,294.3645935058594,293.1499938964844,293.1499938964844,280.04998779296875,36719.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034303426742554,1.0,0.0,0.0,3.935057163238525,3.935084104537964,1.0332261126677622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.0400390625,0.0,1879.843505859375,1895.4371337890625,0.0,3435.5390625,0.969736635684967,1.0,0.0,3.0,1.0,0.0
12304680,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.11358642578125,0.9722201824188232,0.3936752676963806,0.3551499545574188,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136779785156,0.9313469529151917,0.3495658338069916,0.3320164978504181,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1136474609375,0.9574068188667296,0.3760693669319153,0.2639420926570892,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138916015625,0.8697345852851868,0.2878926396369934,0.2740536034107208,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1142272949219,0.7977817058563232,0.2195354104042053,0.9951304793357848,284.11358642578125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.16314697265625,284.1120910644531,1.0,0.4897140860557556,1.0,1.0,0.0,1.0,-2.6656954288482666,2.665689706802368,5.664597210852662e-06,2.0353686809539795,0.9637295007705688,0.9637295007705688,0.0,96.34323120117188,79.0,37806.16015625,0.0,1519.626953125,1.0,280.35595703125,282.65484619140625,291.8803100585937,294.3645935058594,293.1499938964844,293.1499938964844,280.04998779296875,36719.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034303426742554,1.0,0.0,0.0,3.935057163238525,3.935084104537964,1.0332261126677622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.0400390625,0.0,1879.843505859375,1895.4371337890625,0.0,3435.5390625,0.969736635684967,1.0,0.0,3.0,1.0,0.0
12304740,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.9862515330314636,0.3909843564033508,0.3526302278041839,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9503198266029358,0.3489954471588135,0.3313423693180084,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.9731879830360411,0.3737954795360565,0.2622570097446441,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8850018382072449,0.2869731783866882,0.2730407118797302,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.8106502890586853,0.2179636657238006,0.9873424172401428,283.9129943847656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1473083496094,283.9114685058594,1.0,0.484121710062027,1.0,1.0,0.0,1.0,-2.649253368377685,2.649247646331787,5.594672984443605e-06,2.022686243057251,0.9482306838035583,0.9482306838035583,0.0,90.93570709228516,97.0,38678.71875,0.0,1472.568603515625,1.0,280.056396484375,282.4293518066406,291.87774658203125,294.41632080078125,293.1499938964844,293.1499938964844,279.75,36997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136582016944884,1.0,0.0,0.0,3.899156093597412,3.899182796478272,1.014459030557191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.59814453125,0.0,1836.4051513671875,1895.4371337890625,0.0,3530.521728515625,0.9618116021156312,1.0,0.0,3.0,1.0,0.0
12304800,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129943847656,0.9862515330314636,0.3909843564033508,0.3526302278041839,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130859375,0.9503198266029358,0.3489954471588135,0.3313423693180084,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9130249023437,0.9731879830360411,0.3737954795360565,0.2622570097446441,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.91326904296875,0.8850018382072449,0.2869731783866882,0.2730407118797302,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91363525390625,0.8106502890586853,0.2179636657238006,0.9873424172401428,283.9129943847656,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1473083496094,283.9114685058594,1.0,0.484121710062027,1.0,1.0,0.0,1.0,-2.649253368377685,2.649247646331787,5.594672984443605e-06,2.022686243057251,0.9482306838035583,0.9482306838035583,0.0,90.93570709228516,97.0,38678.71875,0.0,1472.568603515625,1.0,280.056396484375,282.4293518066406,291.87774658203125,294.41632080078125,293.1499938964844,293.1499938964844,279.75,36997.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136582016944884,1.0,0.0,0.0,3.899156093597412,3.899182796478272,1.014459030557191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.59814453125,0.0,1836.4051513671875,1895.4371337890625,0.0,3530.521728515625,0.9618116021156312,1.0,0.0,3.0,1.0,0.0
12304860,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171630859375,0.9698519110679626,0.3881363570690155,0.3503212332725525,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.71728515625,0.9322950839996338,0.3482308089733124,0.3308533132076263,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172241210937,0.9553766250610352,0.3714190423488617,0.2607733905315399,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.8696034550666809,0.2859068810939789,0.2722573280334472,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7178649902344,0.7955336570739746,0.2163139134645462,0.9809535145759584,283.7171630859375,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1327514648437,283.71563720703125,1.0,0.4853346943855285,1.0,1.0,0.0,1.0,-2.635486125946045,2.6354806423187256,5.536399385164259e-06,2.012038230895996,0.9308025240898132,0.9308025240898132,0.0,94.63304901123048,97.0,39505.11328125,0.0,1470.54150390625,1.0,279.7577819824219,282.2102355957031,291.8733215332031,294.46697998046875,293.1499938964844,293.1499938964844,279.75,37312.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235160946846008,1.0,0.0,0.0,3.853407859802246,3.8534340858459473,9.90793751043384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.3447265625,0.0,1781.834716796875,1895.4371337890625,0.0,3621.571044921875,0.9517101645469666,1.0,0.0,3.0,1.0,0.0
12304920,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7159729003906,0.9686610102653505,0.3880244195461273,0.3502237498760223,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160339355469,0.9310128092765808,0.3482012748718261,0.3308329284191131,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.71600341796875,0.9541002511978148,0.3713248074054718,0.2607118189334869,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7162170410156,0.8685561418533325,0.2858641147613525,0.27222540974617,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7165222167969,0.7945125102996826,0.216246098279953,0.9806947708129884,283.7159423828125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1322021484375,283.7146911621094,1.0,0.4854747354984283,1.0,1.0,0.0,1.0,-2.634920835494995,2.634915351867676,5.5340101425827015e-06,2.01159930229187,0.9301283955574036,0.9301283955574036,0.0,94.927734375,115.0,39496.03125,0.0,1471.10009765625,1.0,279.7566833496094,282.20947265625,291.8701477050781,294.4607238769531,293.1499938964844,293.1499938964844,279.45001220703125,37322.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923513114452362,1.0,0.0,0.0,3.851298332214356,3.851324796676636,9.897092922983577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.4140625,0.0,1779.309814453125,1895.4371337890625,0.0,3621.54345703125,0.9512436389923096,1.0,0.0,3.0,1.0,0.0
12304980,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.524658203125,0.93082457780838,0.3848247826099396,0.3478047549724579,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.8959503769874573,0.3471718430519104,0.3303304314613342,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.9155285954475404,0.3686519265174866,0.2591933310031891,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248718261719,0.8394067883491516,0.2845499515533447,0.2714461088180542,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.7656934261322021,0.2143602520227432,0.9743877053260804,283.524658203125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1163024902344,283.5235900878906,1.0,0.4906595647335052,1.0,1.0,0.0,1.0,-2.621068954467773,2.621063470840454,5.475730631587794e-06,2.000901460647583,0.9095200300216676,0.9095200300216676,0.0,104.7546157836914,133.0,40253.3828125,0.0,1496.3372802734375,1.0,279.4570617675781,281.9973449707031,291.85919189453125,294.4981384277344,293.1499938964844,293.1499938964844,279.1499938964844,37706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326931238174438,1.0,0.0,0.0,3.7892837524414062,3.789309501647949,9.580927553543006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.0048828125,0.0,1706.9736328125,1895.4371337890625,0.0,3705.8017578125,0.93756502866745,1.0,0.0,3.0,1.0,0.0
12305040,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.524658203125,0.93082457780838,0.3848247826099396,0.3478047549724579,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.52471923828125,0.8959503769874573,0.3471718430519104,0.3303304314613342,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5246887207031,0.9155285954475404,0.3686519265174866,0.2591933310031891,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248718261719,0.8394067883491516,0.2845499515533447,0.2714461088180542,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.7656934261322021,0.2143602520227432,0.9743877053260804,283.524658203125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1163024902344,283.5235900878906,1.0,0.4906595647335052,1.0,1.0,0.0,1.0,-2.621068954467773,2.621063470840454,5.475730631587794e-06,2.000901460647583,0.9095200300216676,0.9095200300216676,0.0,104.7546157836914,133.0,40253.3828125,0.0,1496.3372802734375,1.0,279.4570617675781,281.9973449707031,291.85919189453125,294.4981384277344,293.1499938964844,293.1499938964844,279.1499938964844,37706.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326931238174438,1.0,0.0,0.0,3.7892837524414062,3.789309501647949,9.580927553543006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.0048828125,0.0,1706.9736328125,1895.4371337890625,0.0,3705.8017578125,0.93756502866745,1.0,0.0,3.0,1.0,0.0
12305100,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3844299316406,0.91016286611557,0.3831905722618103,0.3466399610042572,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3849792480469,0.8790163397789001,0.3465955257415771,0.3300882577896118,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3846435546875,0.8967541456222534,0.3672718703746795,0.2584567070007324,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3862609863281,0.8247731328010559,0.2838395237922668,0.2710695266723633,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.38873291015625,0.7512416243553162,0.2133748233318328,0.9713223576545716,283.3843688964844,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1085205078125,283.37451171875,1.0,0.4941783845424652,1.0,1.0,0.0,1.0,-2.614356756210327,2.614351272583008,5.447586318041431e-06,1.995710015296936,0.8977341055870056,0.8977341055870056,0.0,111.01329803466795,133.0,41037.10546875,0.0,1515.13134765625,1.0,279.19805908203125,281.828369140625,291.8777160644531,294.6159973144531,293.1499938964844,293.1499938964844,279.1499938964844,37935.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939349353313446,1.0,0.0,0.0,3.75238299369812,3.752408266067505,9.395233746545272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.80810546875,0.0,1664.9715576171875,1895.4371337890625,0.0,3766.52685546875,0.9294092059135436,1.0,0.0,3.0,1.0,0.0
12305160,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.33990478515625,0.8917045593261719,0.381469190120697,0.3453660011291504,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3399353027344,0.8626402020454407,0.345939427614212,0.3297653198242187,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.33990478515625,0.8790956735610962,0.3658169209957123,0.2576561570167541,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.34002685546875,0.8100855946540833,0.2830605804920196,0.2706301212310791,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3402404785156,0.737533688545227,0.2123339027166366,0.9680590629577636,283.33990478515625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1004333496094,283.3392639160156,1.0,0.4980932772159576,1.0,1.0,0.0,1.0,-2.6070263385772705,2.607020854949951,5.416954991233069e-06,1.99005126953125,0.8865053653717041,0.8865053653717041,0.0,118.00404357910156,151.0,40934.5078125,0.0,1536.2301025390625,1.0,279.1570739746094,281.7944641113281,291.8460998535156,294.52886962890625,293.1499938964844,293.1499938964844,279.45001220703125,38156.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941131353378296,1.0,0.0,0.0,3.710500478744507,3.710525512695313,9.186673537442402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.841796875,0.0,1617.928466796875,1895.4371337890625,0.0,3782.72705078125,0.9202304482460022,1.0,0.0,3.0,1.0,0.0
12305220,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.8619588017463684,0.3799340426921844,0.3439922928810119,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458068847656,0.8363975286483765,0.3458268642425537,0.3298588395118713,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.8504368662834167,0.3643915057182312,0.256751537322998,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.7836220860481262,0.2825151085853576,0.2703717947006225,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5447082519531,0.7147144079208374,0.2110768258571624,0.9638984203338624,283.5459899902344,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0972595214844,283.54913330078125,1.0,0.5071032643318176,1.0,1.0,0.0,1.0,-2.5990777015686035,2.599072456359864,5.383420102589298e-06,1.983705759048462,0.8693851232528687,0.8693851232528687,0.0,132.5131378173828,154.0,39561.4375,0.0,1589.667236328125,1.0,279.4421081542969,282.04315185546875,291.74053955078125,294.2694702148437,293.1499938964844,293.1499938964844,279.75,38207.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139821052552,1.0,0.0,0.0,3.627387285232544,3.627411603927612,8.779730364949501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.15576171875,0.0,1524.568603515625,1895.4371337890625,0.0,3623.39306640625,0.9017756581306458,1.0,0.0,3.0,1.0,0.0
12305280,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54595947265625,0.8619588017463684,0.3799340426921844,0.3439922928810119,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458068847656,0.8363975286483765,0.3458268642425537,0.3298588395118713,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.8504368662834167,0.3643915057182312,0.256751537322998,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5454406738281,0.7836220860481262,0.2825151085853576,0.2703717947006225,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5447082519531,0.7147144079208374,0.2110768258571624,0.9638984203338624,283.5459899902344,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.0972595214844,283.54913330078125,1.0,0.5071032643318176,1.0,1.0,0.0,1.0,-2.5990777015686035,2.599072456359864,5.383420102589298e-06,1.983705759048462,0.8693851232528687,0.8693851232528687,0.0,132.5131378173828,154.0,39561.4375,0.0,1589.667236328125,1.0,279.4421081542969,282.04315185546875,291.74053955078125,294.2694702148437,293.1499938964844,293.1499938964844,279.75,38207.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237139821052552,1.0,0.0,0.0,3.627387285232544,3.627411603927612,8.779730364949501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.15576171875,0.0,1524.568603515625,1895.4371337890625,0.0,3623.39306640625,0.9017756581306458,1.0,0.0,3.0,1.0,0.0
12305340,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760009765625,0.848090648651123,0.379907488822937,0.3440447151660919,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758483886719,0.82436603307724,0.3468865752220154,0.330976128578186,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77593994140625,0.8370692729949951,0.3643170297145843,0.2567659914493561,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7754211425781,0.7710350155830383,0.283018410205841,0.2709833681583404,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7746276855469,0.7023618221282959,0.2107816636562347,0.963274359703064,283.7760314941406,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1059875488281,283.7794494628906,1.0,0.5130154490470886,1.0,1.0,0.0,1.0,-2.600480079650879,2.6004748344421387,5.388926638261182e-06,1.984623908996582,0.8555516004562378,0.8555516004562378,0.0,141.44012451171875,142.0,38259.26953125,0.0,1631.1837158203125,1.0,279.7410583496094,282.3118896484375,291.71124267578125,294.1393737792969,293.1499938964844,293.1499938964844,280.04998779296875,38085.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904234766960144,1.0,0.0,0.0,3.548508644104004,3.548532247543335,8.402046205446823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.19775390625,0.0,1438.3282470703125,1895.4371337890625,0.0,3443.025634765625,0.8841734528541565,1.0,0.0,3.0,1.0,0.0
12305400,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7760009765625,0.848090648651123,0.379907488822937,0.3440447151660919,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758483886719,0.82436603307724,0.3468865752220154,0.330976128578186,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.77593994140625,0.8370692729949951,0.3643170297145843,0.2567659914493561,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7754211425781,0.7710350155830383,0.283018410205841,0.2709833681583404,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7746276855469,0.7023618221282959,0.2107816636562347,0.963274359703064,283.7760314941406,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1059875488281,283.7794494628906,1.0,0.5130154490470886,1.0,1.0,0.0,1.0,-2.600480079650879,2.6004748344421387,5.388926638261182e-06,1.984623908996582,0.8555516004562378,0.8555516004562378,0.0,141.44012451171875,142.0,38259.26953125,0.0,1631.1837158203125,1.0,279.7410583496094,282.3118896484375,291.71124267578125,294.1393737792969,293.1499938964844,293.1499938964844,280.04998779296875,38085.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904234766960144,1.0,0.0,0.0,3.548508644104004,3.548532247543335,8.402046205446823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.19775390625,0.0,1438.3282470703125,1895.4371337890625,0.0,3443.025634765625,0.8841734528541565,1.0,0.0,3.0,1.0,0.0
12305460,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.8489058017730713,0.3805104494094848,0.3444539606571197,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.8259420394897461,0.3485639989376068,0.3324154317378998,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8378862738609314,0.364978551864624,0.257101833820343,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.7723941206932068,0.2841643393039703,0.2719119787216186,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.7030133008956909,0.211116075515747,0.964064121246338,284.0036315917969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1201477050781,284.0068054199219,1.0,0.5130468606948853,1.0,1.0,0.0,1.0,-2.6051688194274902,2.60516357421875,5.408200649981154e-06,1.988114833831787,0.8447348475456238,0.8447348475456238,0.0,141.2727813720703,130.0,37031.4140625,0.0,1637.02685546875,1.0,280.0403747558594,282.57891845703125,291.7037353515625,294.0516052246094,293.1499938964844,293.1499938964844,280.3500061035156,37855.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870948553085327,1.0,0.0,0.0,3.477918863296509,3.4779417514801025,8.071090178418672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.8837890625,0.0,1363.2406005859375,1895.4371337890625,0.0,3283.02880859375,0.8683652281761169,1.0,0.0,3.0,1.0,0.0
12305520,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00360107421875,0.8489058017730713,0.3805104494094848,0.3444539606571197,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00347900390625,0.8259420394897461,0.3485639989376068,0.3324154317378998,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0035400390625,0.8378862738609314,0.364978551864624,0.257101833820343,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.7723941206932068,0.2841643393039703,0.2719119787216186,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0023193359375,0.7030133008956909,0.211116075515747,0.964064121246338,284.0036315917969,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1201477050781,284.0068054199219,1.0,0.5130468606948853,1.0,1.0,0.0,1.0,-2.6051688194274902,2.60516357421875,5.408200649981154e-06,1.988114833831787,0.8447348475456238,0.8447348475456238,0.0,141.2727813720703,130.0,37031.4140625,0.0,1637.02685546875,1.0,280.0403747558594,282.57891845703125,291.7037353515625,294.0516052246094,293.1499938964844,293.1499938964844,280.3500061035156,37855.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870948553085327,1.0,0.0,0.0,3.477918863296509,3.4779417514801025,8.071090178418672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.8837890625,0.0,1363.2406005859375,1895.4371337890625,0.0,3283.02880859375,0.8683652281761169,1.0,0.0,3.0,1.0,0.0
12305580,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239990234375,0.8582242131233215,0.3814848363399505,0.3450319766998291,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2238464355469,0.8354616165161133,0.3506277203559875,0.3340466022491455,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.8469669818878174,0.3661023080348968,0.2576425671577453,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.7819490432739258,0.2857329845428467,0.2730728685855865,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7113894820213318,0.2118876576423645,0.9659902453422546,284.2239990234375,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1366882324219,284.2270812988281,1.0,0.5100700259208679,1.0,1.0,0.0,1.0,-2.6121811866760254,2.612175703048706,5.437168056232622e-06,1.993373990058899,0.83680260181427,0.83680260181427,0.0,135.7664031982422,118.0,35949.48046875,0.0,1622.39453125,1.0,280.3396911621094,282.84716796875,291.6976928710937,293.9781188964844,293.1499938964844,293.1499938964844,280.6499938964844,37553.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724327683448792,1.0,0.0,0.0,3.4184722900390625,3.418494462966919,7.797536909492919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.41943359375,0.0,1301.4036865234375,1895.4371337890625,0.0,3145.63037109375,0.8549911975860596,1.0,0.0,3.0,1.0,0.0
12305640,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239990234375,0.8582242131233215,0.3814848363399505,0.3450319766998291,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2238464355469,0.8354616165161133,0.3506277203559875,0.3340466022491455,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.8469669818878174,0.3661023080348968,0.2576425671577453,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2234802246094,0.7819490432739258,0.2857329845428467,0.2730728685855865,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2227478027344,0.7113894820213318,0.2118876576423645,0.9659902453422546,284.2239990234375,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1366882324219,284.2270812988281,1.0,0.5100700259208679,1.0,1.0,0.0,1.0,-2.6121811866760254,2.612175703048706,5.437168056232622e-06,1.993373990058899,0.83680260181427,0.83680260181427,0.0,135.7664031982422,118.0,35949.48046875,0.0,1622.39453125,1.0,280.3396911621094,282.84716796875,291.6976928710937,293.9781188964844,293.1499938964844,293.1499938964844,280.6499938964844,37553.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724327683448792,1.0,0.0,0.0,3.4184722900390625,3.418494462966919,7.797536909492919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.41943359375,0.0,1301.4036865234375,1895.4371337890625,0.0,3145.63037109375,0.8549911975860596,1.0,0.0,3.0,1.0,0.0
12305700,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3724975585937,0.8652340769767761,0.382046490907669,0.3453273773193359,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3720092773437,0.8423938155174255,0.3517459034919739,0.3348928987979889,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.8537985682487488,0.3667640089988708,0.2579437792301178,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37060546875,0.7889488935470581,0.286612331867218,0.2736973166465759,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678894042969,0.7172679901123047,0.2123808562755584,0.9672346115112304,284.3725891113281,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1450500488281,284.38360595703125,1.0,0.5078849196434021,1.0,1.0,0.0,1.0,-2.6161603927612305,2.616154909133911,5.453666290122783e-06,1.9963712692260744,0.8343798518180847,0.8343798518180847,0.0,131.8601531982422,118.0,35053.38671875,0.0,1610.5662841796875,1.0,280.59149169921875,283.0375061035156,291.66754150390625,293.8477783203125,293.1499938964844,293.1499938964844,280.6499938964844,37370.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634327054023743,1.0,0.0,0.0,3.393247365951538,3.3932693004608154,7.682884870519047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.40869140625,0.0,1275.370361328125,1895.4371337890625,0.0,3061.203125,0.8493234515190125,1.0,0.0,3.0,1.0,0.0
12305760,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8740463852882385,0.382721483707428,0.34574756026268,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4376525878906,0.850997805595398,0.3529557883739471,0.3358307778835296,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377136230469,0.8623806238174438,0.3675331175327301,0.2583292722702026,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43731689453125,0.7975450754165649,0.2875801622867584,0.2744050323963165,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366455078125,0.7242248058319092,0.2129634022712707,0.96884423494339,284.43780517578125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1537170410156,284.4405517578125,1.0,0.5054139494895935,1.0,1.0,0.0,1.0,-2.621039390563965,2.621033906936645,5.473935743793845e-06,2.000049352645874,0.8316631317138672,0.8316631317138672,0.0,127.3467254638672,106.0,34891.04296875,0.0,1597.2442626953125,1.0,280.6396179199219,283.107177734375,291.6853332519531,293.9022827148437,293.1499938964844,293.1499938964844,280.95001220703125,37206.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592904210090637,1.0,0.0,0.0,3.371999502182007,3.372020959854126,7.586968422401696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.5458984375,0.0,1253.6556396484375,1895.4371337890625,0.0,3022.349853515625,0.8444564938545227,1.0,0.0,3.0,1.0,0.0
12305820,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8963772654533386,0.3841757178306579,0.3466104865074157,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.8729574680328369,0.3554850220680237,0.3377535939216614,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8843188881874084,0.3692001700401306,0.2591444253921509,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8181490302085876,0.2896321415901184,0.2758806943893432,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7412605285644531,0.2142655104398727,0.972478687763214,284.642822265625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1705322265625,284.6454162597656,1.0,0.4998559951782226,1.0,1.0,0.0,1.0,-2.6315062046051025,2.631500720977783,5.517584668268682e-06,2.0079586505889893,0.8291950821876526,0.8291950821876526,0.0,117.27503204345705,94.0,33863.4921875,0.0,1566.7369384765625,1.0,280.93896484375,283.3573608398437,291.668212890625,293.82293701171875,293.1499938964844,293.1499938964844,281.25,36838.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468009233474731,1.0,0.0,0.0,3.33943772315979,3.33945894241333,7.441149136866443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.4296875,0.0,1220.0650634765625,1895.4371337890625,0.0,2905.31689453125,0.8369761109352112,1.0,0.0,3.0,1.0,0.0
12305880,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427917480469,0.8963772654533386,0.3841757178306579,0.3466104865074157,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6426696777344,0.8729574680328369,0.3554850220680237,0.3377535939216614,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.8843188881874084,0.3692001700401306,0.2591444253921509,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.642333984375,0.8181490302085876,0.2896321415901184,0.2758806943893432,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.7412605285644531,0.2142655104398727,0.972478687763214,284.642822265625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.1705322265625,284.6454162597656,1.0,0.4998559951782226,1.0,1.0,0.0,1.0,-2.6315062046051025,2.631500720977783,5.517584668268682e-06,2.0079586505889893,0.8291950821876526,0.8291950821876526,0.0,117.27503204345705,94.0,33863.4921875,0.0,1566.7369384765625,1.0,280.93896484375,283.3573608398437,291.668212890625,293.82293701171875,293.1499938964844,293.1499938964844,281.25,36838.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468009233474731,1.0,0.0,0.0,3.33943772315979,3.33945894241333,7.441149136866443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.4296875,0.0,1220.0650634765625,1895.4371337890625,0.0,2905.31689453125,0.8369761109352112,1.0,0.0,3.0,1.0,0.0
12305940,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9282214045524596,0.3857944011688232,0.3475888073444366,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9026455879211426,0.3581695556640625,0.3397899568080902,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9144143462181092,0.3710603713989258,0.2600674331188202,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8434972763061523,0.2918393909931183,0.2774714529514313,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7646356225013733,0.2157395780086517,0.976744830608368,284.840576171875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18658447265625,284.8428039550781,1.0,0.4938302636146545,1.0,1.0,0.0,1.0,-2.643275737762451,2.6432700157165527,5.566899289988214e-06,2.0168652534484863,0.8293126821517944,0.8293126821517944,0.0,106.27718353271484,82.0,32861.8359375,0.0,1533.5947265625,1.0,281.2385559082031,283.59869384765625,291.6469116210937,293.7414245605469,293.1499938964844,293.1499938964844,281.54998779296875,36462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344285488128662,1.0,0.0,0.0,3.321169376373291,3.321190357208252,7.359957976404985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.78955078125,0.0,1200.3226318359375,1895.4371337890625,0.0,2789.7080078125,0.8326323628425598,1.0,0.0,3.0,1.0,0.0
12306000,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9282214045524596,0.3857944011688232,0.3475888073444366,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.9026455879211426,0.3581695556640625,0.3397899568080902,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9144143462181092,0.3710603713989258,0.2600674331188202,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.8434972763061523,0.2918393909931183,0.2774714529514313,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.7646356225013733,0.2157395780086517,0.976744830608368,284.840576171875,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.18658447265625,284.8428039550781,1.0,0.4938302636146545,1.0,1.0,0.0,1.0,-2.643275737762451,2.6432700157165527,5.566899289988214e-06,2.0168652534484863,0.8293126821517944,0.8293126821517944,0.0,106.27718353271484,82.0,32861.8359375,0.0,1533.5947265625,1.0,281.2385559082031,283.59869384765625,291.6469116210937,293.7414245605469,293.1499938964844,293.1499938964844,281.54998779296875,36462.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344285488128662,1.0,0.0,0.0,3.321169376373291,3.321190357208252,7.359957976404985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.78955078125,0.0,1200.3226318359375,1895.4371337890625,0.0,2789.7080078125,0.8326323628425598,1.0,0.0,3.0,1.0,0.0
