time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306060,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.970617413520813,0.3876035213470459,0.3487049639225006,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9466843605041504,0.3610183000564575,0.341951459646225,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.958227813243866,0.373135894536972,0.2611175775527954,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8791065812110901,0.2942029237747192,0.2791821658611297,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7976478338241577,0.2173752933740615,0.981619119644165,285.0403137207031,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2021484375,285.0424499511719,1.0,0.4875954389572143,1.0,1.0,0.0,1.0,-2.656388998031616,2.6563832759857178,5.622121079795761e-06,2.026797294616699,0.8321141600608826,0.8321141600608826,0.0,94.72522735595705,85.0,32039.955078125,0.0,1499.47216796875,1.0,281.5385131835937,283.8423767089844,291.6267395019531,293.6683349609375,293.1499938964844,293.1499938964844,281.8500061035156,36079.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82256680727005,1.0,0.0,0.0,3.317370176315308,3.317390918731689,7.343128913817054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.1904296875,0.0,1194.1754150390625,1895.4371337890625,0.0,2679.365478515625,0.8314708471298218,1.0,0.0,3.0,1.0,0.0
12306120,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.970617413520813,0.3876035213470459,0.3487049639225006,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9466843605041504,0.3610183000564575,0.341951459646225,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.958227813243866,0.373135894536972,0.2611175775527954,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8791065812110901,0.2942029237747192,0.2791821658611297,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7976478338241577,0.2173752933740615,0.981619119644165,285.0403137207031,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2021484375,285.0424499511719,1.0,0.4875954389572143,1.0,1.0,0.0,1.0,-2.656388998031616,2.6563832759857178,5.622121079795761e-06,2.026797294616699,0.8321141600608826,0.8321141600608826,0.0,94.72522735595705,85.0,32039.955078125,0.0,1499.47216796875,1.0,281.5385131835937,283.8423767089844,291.6267395019531,293.6683349609375,293.1499938964844,293.1499938964844,281.8500061035156,36079.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82256680727005,1.0,0.0,0.0,3.317370176315308,3.317390918731689,7.343128913817054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.1904296875,0.0,1194.1754150390625,1895.4371337890625,0.0,2679.365478515625,0.8314708471298218,1.0,0.0,3.0,1.0,0.0
12306180,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.994806170463562,0.3895677030086517,0.3501743972301483,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9760239124298096,0.3640081882476806,0.3444664478302002,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9850393533706664,0.3753891289234161,0.2624572813510895,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.9063563346862792,0.2966980636119842,0.2812377512454986,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.8211656212806702,0.2191441655158996,0.9881407022476196,285.2348022460937,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2171936035156,285.2366943359375,1.0,0.4860277473926544,1.0,1.0,0.0,1.0,-2.673090934753418,2.6730852127075195,5.692850209015887e-06,2.039447546005249,0.837475597858429,0.837475597858429,0.0,88.63512420654297,103.0,31255.142578125,0.0,1494.7847900390625,1.0,281.8382873535156,284.0789489746094,291.6065673828125,293.6004333496094,293.1499938964844,293.1499938964844,282.1499938964844,35705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116158843040466,1.0,0.0,0.0,3.327756881713867,3.327777862548828,7.389184588646458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5205078125,0.0,1201.3333740234375,1895.4371337890625,0.0,2578.08203125,0.8334432244300842,1.0,0.0,3.0,1.0,0.0
12306240,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.994806170463562,0.3895677030086517,0.3501743972301483,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.9760239124298096,0.3640081882476806,0.3444664478302002,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347412109375,0.9850393533706664,0.3753891289234161,0.2624572813510895,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.9063563346862792,0.2966980636119842,0.2812377512454986,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339782714844,0.8211656212806702,0.2191441655158996,0.9881407022476196,285.2348022460937,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2171936035156,285.2366943359375,1.0,0.4860277473926544,1.0,1.0,0.0,1.0,-2.673090934753418,2.6730852127075195,5.692850209015887e-06,2.039447546005249,0.837475597858429,0.837475597858429,0.0,88.63512420654297,103.0,31255.142578125,0.0,1494.7847900390625,1.0,281.8382873535156,284.0789489746094,291.6065673828125,293.6004333496094,293.1499938964844,293.1499938964844,282.1499938964844,35705.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116158843040466,1.0,0.0,0.0,3.327756881713867,3.327777862548828,7.389184588646458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.5205078125,0.0,1201.3333740234375,1895.4371337890625,0.0,2578.08203125,0.8334432244300842,1.0,0.0,3.0,1.0,0.0
12306300,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.9943081140518188,0.3905517160892486,0.3510327935218811,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9759148359298706,0.365516722202301,0.3458740413188934,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.98463237285614,0.3765347898006439,0.2632403373718261,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.9062748551368712,0.2979582250118255,0.2824181616306305,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.8210673332214355,0.2200436294078827,0.9921576380729676,285.3719482421875,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.2240600585937,285.3818054199219,1.0,0.4882335066795349,1.0,1.0,0.0,1.0,-2.6829986572265625,2.682992935180664,5.735027571063256e-06,2.046957492828369,0.8415986895561218,0.8415986895561218,0.0,89.34784698486328,103.0,30557.04296875,0.0,1511.7447509765625,1.0,282.08905029296875,284.25506591796875,291.5694885253906,293.4753723144531,293.1499938964844,293.1499938964844,282.1499938964844,35511.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039931058883667,1.0,0.0,0.0,3.337764263153076,3.337785482406616,7.433693554048659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.6357421875,0.0,1209.4058837890625,1895.4371337890625,0.0,2507.989013671875,0.8355343341827393,1.0,0.0,3.0,1.0,0.0
12306360,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9877737164497375,0.3916017115116119,0.3520678281784057,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.9686184525489808,0.3670743107795715,0.3474313914775848,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.9775408506393432,0.377742052078247,0.2641472220420837,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.8989546895027161,0.2992587983608246,0.283734381198883,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42657470703125,0.8150280117988586,0.2209754288196563,0.9967507719993592,285.4273986816406,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2310791015625,285.429443359375,1.0,0.4917342364788055,1.0,1.0,0.0,1.0,-2.6943044662475586,2.69429874420166,5.783400411019102e-06,2.0555531978607178,0.8453807234764099,0.8453807234764099,0.0,91.98443603515624,121.0,30521.546875,0.0,1539.6123046875,1.0,282.1388854980469,284.3113708496094,291.58380126953125,293.5324401855469,293.1499938964844,293.1499938964844,282.45001220703125,35348.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013095855712891,1.0,0.0,0.0,3.351583957672119,3.35160493850708,7.495377190025465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.283203125,0.0,1221.3443603515625,1895.4371337890625,0.0,2483.404541015625,0.8384091258049011,1.0,0.0,3.0,1.0,0.0
12306420,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.9615038633346558,0.3938735425472259,0.3543396294116974,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.9399771690368652,0.3703142702579498,0.3507534563541412,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.9495419263839722,0.3803144991397857,0.2661278247833252,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8737279176712036,0.3019581139087677,0.2865614891052246,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.792499840259552,0.2229098528623581,1.0068092346191406,285.6473693847656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2447814941406,285.6492004394531,1.0,0.5015456080436707,1.0,1.0,0.0,1.0,-2.71889066696167,2.7188847064971924,5.889336080144858e-06,2.0742650032043457,0.8564662933349609,0.8564662933349609,0.0,101.22840118408205,139.0,30016.3203125,0.0,1617.2496337890625,1.0,282.4388122558594,284.5518798828125,291.5645446777344,293.4791259765625,293.1499938964844,293.1499938964844,282.75,34977.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792220950126648,1.0,0.0,0.0,3.389288902282715,3.389310359954834,7.664970098630874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6181640625,0.0,1254.8953857421875,1895.4371337890625,0.0,2400.526611328125,0.8464581966400146,1.0,0.0,3.0,1.0,0.0
12306480,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.9615038633346558,0.3938735425472259,0.3543396294116974,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64727783203125,0.9399771690368652,0.3703142702579498,0.3507534563541412,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473083496094,0.9495419263839722,0.3803144991397857,0.2661278247833252,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470642089844,0.8737279176712036,0.3019581139087677,0.2865614891052246,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465759277344,0.792499840259552,0.2229098528623581,1.0068092346191406,285.6473693847656,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2447814941406,285.6492004394531,1.0,0.5015456080436707,1.0,1.0,0.0,1.0,-2.71889066696167,2.7188847064971924,5.889336080144858e-06,2.0742650032043457,0.8564662933349609,0.8564662933349609,0.0,101.22840118408205,139.0,30016.3203125,0.0,1617.2496337890625,1.0,282.4388122558594,284.5518798828125,291.5645446777344,293.4791259765625,293.1499938964844,293.1499938964844,282.75,34977.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792220950126648,1.0,0.0,0.0,3.389288902282715,3.389310359954834,7.664970098630874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.6181640625,0.0,1254.8953857421875,1895.4371337890625,0.0,2400.526611328125,0.8464581966400146,1.0,0.0,3.0,1.0,0.0
12306540,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.926118552684784,0.3963505923748016,0.3569459319114685,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9056977033615112,0.3737193048000335,0.3543785512447357,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9140719771385192,0.3830902874469757,0.268361896276474,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8463507294654846,0.3047922849655151,0.2896604835987091,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7669312357902527,0.2249489575624466,1.018007755279541,285.86395263671875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2582397460937,285.86553955078125,1.0,0.513843297958374,1.0,1.0,0.0,1.0,-2.746246814727783,2.7462406158447266,6.008403033774812e-06,2.095116138458252,0.8704259991645813,0.8704259991645813,0.0,113.99717712402344,157.0,29529.84375,0.0,1716.8424072265625,1.0,282.7392578125,284.7879333496094,291.5449523925781,293.43017578125,293.1499938964844,293.1499938964844,283.04998779296875,34635.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847705483436584,1.0,0.0,0.0,3.439838171005249,3.439859867095948,7.895312137407018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.591796875,0.0,1302.06201171875,1895.4371337890625,0.0,2333.076171875,0.8574115037918091,1.0,0.0,3.0,1.0,0.0
12306600,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.926118552684784,0.3963505923748016,0.3569459319114685,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638610839844,0.9056977033615112,0.3737193048000335,0.3543785512447357,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.9140719771385192,0.3830902874469757,0.268361896276474,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.8463507294654846,0.3047922849655151,0.2896604835987091,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7669312357902527,0.2249489575624466,1.018007755279541,285.86395263671875,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2582397460937,285.86553955078125,1.0,0.513843297958374,1.0,1.0,0.0,1.0,-2.746246814727783,2.7462406158447266,6.008403033774812e-06,2.095116138458252,0.8704259991645813,0.8704259991645813,0.0,113.99717712402344,157.0,29529.84375,0.0,1716.8424072265625,1.0,282.7392578125,284.7879333496094,291.5449523925781,293.43017578125,293.1499938964844,293.1499938964844,283.04998779296875,34635.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847705483436584,1.0,0.0,0.0,3.439838171005249,3.439859867095948,7.895312137407018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.591796875,0.0,1302.06201171875,1895.4371337890625,0.0,2333.076171875,0.8574115037918091,1.0,0.0,3.0,1.0,0.0
12306660,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8944215774536133,0.3989748358726501,0.3597679138183594,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.8774561285972595,0.3772534132003784,0.3582123816013336,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.8844003677368164,0.3860222697257995,0.2707701027393341,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0778503417969,0.8223662376403809,0.3077318668365478,0.2929458022117615,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7444899082183838,0.2270703315734863,1.0299862623214722,286.0780639648437,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.271240234375,286.07928466796875,1.0,0.527563214302063,1.0,1.0,0.0,1.0,-2.775485038757324,2.775478839874268,6.137018317531329e-06,2.117419958114624,0.887222945690155,0.887222945690155,0.0,128.99684143066406,175.0,29048.51953125,0.0,1831.7947998046875,1.0,283.0405578613281,285.02099609375,291.5206604003906,293.3779296875,293.1499938964844,293.1499938964844,283.1499938964844,34336.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781696319580078,1.0,0.0,0.0,3.501515865325928,3.501538276672364,8.180983854799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.03369140625,0.0,1362.2216796875,1895.4371337890625,0.0,2273.721923828125,0.8689184784889221,1.0,0.0,3.0,1.0,0.0
12306720,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780639648437,0.8944215774536133,0.3989748358726501,0.3597679138183594,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780029296875,0.8774561285972595,0.3772534132003784,0.3582123816013336,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780334472656,0.8844003677368164,0.3860222697257995,0.2707701027393341,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0778503417969,0.8223662376403809,0.3077318668365478,0.2929458022117615,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7444899082183838,0.2270703315734863,1.0299862623214722,286.0780639648437,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.271240234375,286.07928466796875,1.0,0.527563214302063,1.0,1.0,0.0,1.0,-2.775485038757324,2.775478839874268,6.137018317531329e-06,2.117419958114624,0.887222945690155,0.887222945690155,0.0,128.99684143066406,175.0,29048.51953125,0.0,1831.7947998046875,1.0,283.0405578613281,285.02099609375,291.5206604003906,293.3779296875,293.1499938964844,293.1499938964844,283.1499938964844,34336.47265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781696319580078,1.0,0.0,0.0,3.501515865325928,3.501538276672364,8.180983854799706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.03369140625,0.0,1362.2216796875,1895.4371337890625,0.0,2273.721923828125,0.8689184784889221,1.0,0.0,3.0,1.0,0.0
12306780,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8680239319801331,0.400962620973587,0.3623334467411041,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8530394434928894,0.3803970217704773,0.3619231283664703,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8589847683906555,0.3884909451007843,0.2730610966682434,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7999545931816101,0.3103390038013458,0.2961362898349762,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7253646850585938,0.2289295792579651,1.0416868925094604,286.14910888671875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2789611816406,286.14898681640625,1.0,0.5419152975082397,1.0,1.0,0.0,1.0,-2.803685188293457,2.8036787509918213,6.262509941734606e-06,2.139003276824951,0.903833270072937,0.903833270072937,0.0,145.71405029296875,193.0,28951.87109375,0.0,1955.618896484375,1.0,283.1469116210937,285.096923828125,291.5301208496094,293.40850830078125,293.1499938964844,293.1499938964844,283.04998779296875,33856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819226980209351,1.0,0.0,0.0,3.548678398132324,3.548701047897339,8.402849971389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.19482421875,0.0,1407.743896484375,1895.4371337890625,0.0,2307.419921875,0.8827270269393921,1.0,0.0,3.0,1.0,0.0
12306840,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8680239319801331,0.400962620973587,0.3623334467411041,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8530394434928894,0.3803970217704773,0.3619231283664703,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14910888671875,0.8589847683906555,0.3884909451007843,0.2730610966682434,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7999545931816101,0.3103390038013458,0.2961362898349762,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.7253646850585938,0.2289295792579651,1.0416868925094604,286.14910888671875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.2789611816406,286.14898681640625,1.0,0.5419152975082397,1.0,1.0,0.0,1.0,-2.803685188293457,2.8036787509918213,6.262509941734606e-06,2.139003276824951,0.903833270072937,0.903833270072937,0.0,145.71405029296875,193.0,28951.87109375,0.0,1955.618896484375,1.0,283.1469116210937,285.096923828125,291.5301208496094,293.40850830078125,293.1499938964844,293.1499938964844,283.04998779296875,33856.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819226980209351,1.0,0.0,0.0,3.548678398132324,3.548701047897339,8.402849971389514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.19482421875,0.0,1407.743896484375,1895.4371337890625,0.0,2307.419921875,0.8827270269393921,1.0,0.0,3.0,1.0,0.0
12306900,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8559169769287109,0.4014067053794861,0.3632718324661255,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.8420226573944092,0.3815974593162536,0.3635461032390594,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.847460925579071,0.3892892897129059,0.2740012407302856,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7889539003372192,0.3113223314285278,0.2975342869758606,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7162429690361023,0.2295974940061569,1.046795129776001,286.0850830078125,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2789306640625,286.08056640625,1.0,0.5490793585777283,1.0,1.0,0.0,1.0,-2.81571888923645,2.8157126903533936,6.316511644399725e-06,2.148242712020874,0.910788595676422,0.910788595676422,0.0,154.68209838867188,193.0,29216.04296875,0.0,2017.9892578125,1.0,283.0668640136719,285.0206604003906,291.55322265625,293.4867248535156,293.1499938964844,293.1499938964844,283.04998779296875,34072.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897121906280518,1.0,0.0,0.0,3.5900728702545166,3.5900957584381104,8.600026717431319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.90576171875,0.0,1453.3297119140625,1895.4371337890625,0.0,2377.7626953125,0.8904572129249573,1.0,0.0,3.0,1.0,0.0
12306960,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.05096435546875,0.8443189859390259,0.4014475047588348,0.3638007342815399,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.051025390625,0.8314960598945618,0.3825028240680694,0.3648753464221954,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0509948730469,0.8364580273628235,0.3897470533847809,0.2746855020523071,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.7782514691352844,0.3120441734790802,0.2986795902252197,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.7066559195518494,0.2300400584936142,1.050922989845276,286.0509338378906,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2759704589844,286.0491638183594,1.0,0.5560905933380127,1.0,1.0,0.0,1.0,-2.825117826461792,2.825111389160156,6.358852260746062e-06,2.155460357666016,0.9177706837654114,0.9177706837654114,0.0,164.07484436035156,181.0,29264.291015625,0.0,2078.562744140625,1.0,283.05255126953125,284.9859619140625,291.53973388671875,293.4730224609375,293.1499938964844,293.1499938964844,282.75,34175.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958770990371704,1.0,0.0,0.0,3.623204946517944,3.623228311538696,8.75949524470343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.21630859375,0.0,1490.012939453125,1895.4371337890625,0.0,2433.7919921875,0.8979735374450684,1.0,0.0,3.0,1.0,0.0
12307020,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.8356390595436096,0.4000457525253296,0.3632377088069916,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.8243566751480103,0.3832044005393982,0.3661532402038574,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.8285883665084839,0.389396071434021,0.2749330699443817,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.7709525227546692,0.3125135898590088,0.2996999621391296,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.6995539665222168,0.2300902754068374,1.053701877593994,285.7939758300781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26092529296875,285.7905578613281,1.0,0.5604293942451477,1.0,1.0,0.0,1.0,-2.830860376358032,2.8308539390563965,6.385060714819701e-06,2.159993886947632,0.926981508731842,0.926981508731842,0.0,171.244140625,169.0,29864.830078125,0.0,2122.6572265625,1.0,282.7582702636719,284.7038269042969,291.5334167480469,293.5421142578125,293.1499938964844,293.1499938964844,282.45001220703125,34521.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167441487312317,1.0,0.0,0.0,3.679255962371826,3.679280042648315,9.032610250869766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1796875,0.0,1554.8133544921875,1895.4371337890625,0.0,2625.432861328125,0.9107765555381776,1.0,0.0,3.0,1.0,0.0
12307080,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940673828125,0.8356390595436096,0.4000457525253296,0.3632377088069916,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.8243566751480103,0.3832044005393982,0.3661532402038574,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940979003906,0.8285883665084839,0.389396071434021,0.2749330699443817,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.7709525227546692,0.3125135898590088,0.2996999621391296,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7953491210937,0.6995539665222168,0.2300902754068374,1.053701877593994,285.7939758300781,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26092529296875,285.7905578613281,1.0,0.5604293942451477,1.0,1.0,0.0,1.0,-2.830860376358032,2.8308539390563965,6.385060714819701e-06,2.159993886947632,0.926981508731842,0.926981508731842,0.0,171.244140625,169.0,29864.830078125,0.0,2122.6572265625,1.0,282.7582702636719,284.7038269042969,291.5334167480469,293.5421142578125,293.1499938964844,293.1499938964844,282.45001220703125,34521.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167441487312317,1.0,0.0,0.0,3.679255962371826,3.679280042648315,9.032610250869766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.1796875,0.0,1554.8133544921875,1895.4371337890625,0.0,2625.432861328125,0.9107765555381776,1.0,0.0,3.0,1.0,0.0
12307140,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8339692950248718,0.3974792957305908,0.3611585199832916,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.8241302371025085,0.3828991055488586,0.3660736382007599,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.82762610912323,0.3879454731941223,0.2740887403488159,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7705873847007751,0.3120763003826141,0.299477607011795,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.6987689733505249,0.2293134927749633,1.0510706901550293,285.5235595703125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2395324707031,285.52001953125,1.0,0.5591880679130554,1.0,1.0,0.0,1.0,-2.8238301277160645,2.8238236904144287,6.353322078211932e-06,2.154600143432617,0.9324536919593812,0.9324536919593812,0.0,171.11236572265625,157.0,30342.833984375,0.0,2110.30322265625,1.0,282.4580078125,284.4121398925781,291.4810485839844,293.5292053222656,293.1499938964844,293.1499938964844,282.1499938964844,34893.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322979211807251,1.0,0.0,0.0,3.721343278884888,3.721367835998535,9.240442295777028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.2861328125,0.0,1605.560546875,1895.4371337890625,0.0,2769.84716796875,0.9204774498939514,1.0,0.0,3.0,1.0,0.0
12307200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5236511230469,0.8339692950248718,0.3974792957305908,0.3611585199832916,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237121582031,0.8241302371025085,0.3828991055488586,0.3660736382007599,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.82762610912323,0.3879454731941223,0.2740887403488159,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5241394042969,0.7705873847007751,0.3120763003826141,0.299477607011795,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52496337890625,0.6987689733505249,0.2293134927749633,1.0510706901550293,285.5235595703125,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2395324707031,285.52001953125,1.0,0.5591880679130554,1.0,1.0,0.0,1.0,-2.8238301277160645,2.8238236904144287,6.353322078211932e-06,2.154600143432617,0.9324536919593812,0.9324536919593812,0.0,171.11236572265625,157.0,30342.833984375,0.0,2110.30322265625,1.0,282.4580078125,284.4121398925781,291.4810485839844,293.5292053222656,293.1499938964844,293.1499938964844,282.1499938964844,34893.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322979211807251,1.0,0.0,0.0,3.721343278884888,3.721367835998535,9.240442295777028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.2861328125,0.0,1605.560546875,1895.4371337890625,0.0,2769.84716796875,0.9204774498939514,1.0,0.0,3.0,1.0,0.0
12307260,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8365358114242554,0.3943999707698822,0.3583477735519409,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8280571699142456,0.3820306658744812,0.3652141988277435,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8308202624320984,0.3859274983406067,0.2726539075374603,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.774359405040741,0.3111226856708526,0.2985275983810425,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7017334699630737,0.2280360907316208,1.045098900794983,285.2568664550781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2155456542969,285.2532043457031,1.0,0.5543990135192871,1.0,1.0,0.0,1.0,-2.8093791007995605,2.809372663497925,6.288201802817639e-06,2.143453359603882,0.9343657493591307,0.9343657493591307,0.0,166.55482482910156,145.0,30769.72265625,0.0,2064.546142578125,1.0,282.1576843261719,284.12408447265625,291.4252624511719,293.49774169921875,293.1499938964844,293.1499938964844,281.8500061035156,35262.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423064947128296,1.0,0.0,0.0,3.749653816223145,3.749678611755371,9.381571999256266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.75634765625,0.0,1641.22265625,1895.4371337890625,0.0,2863.272216796875,0.927084743976593,1.0,0.0,3.0,1.0,0.0
12307320,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569580078125,0.8365358114242554,0.3943999707698822,0.3583477735519409,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8280571699142456,0.3820306658744812,0.3652141988277435,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.8308202624320984,0.3859274983406067,0.2726539075374603,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25738525390625,0.774359405040741,0.3111226856708526,0.2985275983810425,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7017334699630737,0.2280360907316208,1.045098900794983,285.2568664550781,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.2155456542969,285.2532043457031,1.0,0.5543990135192871,1.0,1.0,0.0,1.0,-2.8093791007995605,2.809372663497925,6.288201802817639e-06,2.143453359603882,0.9343657493591307,0.9343657493591307,0.0,166.55482482910156,145.0,30769.72265625,0.0,2064.546142578125,1.0,282.1576843261719,284.12408447265625,291.4252624511719,293.49774169921875,293.1499938964844,293.1499938964844,281.8500061035156,35262.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423064947128296,1.0,0.0,0.0,3.749653816223145,3.749678611755371,9.381571999256266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.75634765625,0.0,1641.22265625,1895.4371337890625,0.0,2863.272216796875,0.927084743976593,1.0,0.0,3.0,1.0,0.0
12307380,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8425076603889465,0.3912668526172638,0.3553028404712677,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8352332711219788,0.3809499442577362,0.3639720678329468,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8372992873191833,0.3837392628192901,0.2709594368934631,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7814248204231262,0.3099676668643951,0.2972120344638824,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7076165676116943,0.2265430688858032,1.0373504161834717,285.0196533203125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19244384765625,285.0165710449219,1.0,0.5474157333374023,1.0,1.0,0.0,1.0,-2.7912962436676025,2.791290044784546,6.207122169143986e-06,2.129474401473999,0.9333792328834534,0.9333792328834534,0.0,159.1505889892578,133.0,31348.984375,0.0,1999.7991943359373,1.0,281.8575439453125,283.8518371582031,291.38433837890625,293.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,35600.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500534892082214,1.0,0.0,0.0,3.7653968334198,3.7654218673706055,9.460515570935968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.44140625,0.0,1662.2955322265625,1895.4371337890625,0.0,2935.77197265625,0.9308448433876038,1.0,0.0,3.0,1.0,0.0
12307440,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8425076603889465,0.3912668526172638,0.3553028404712677,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8352332711219788,0.3809499442577362,0.3639720678329468,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8372992873191833,0.3837392628192901,0.2709594368934631,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7814248204231262,0.3099676668643951,0.2972120344638824,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7076165676116943,0.2265430688858032,1.0373504161834717,285.0196533203125,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.19244384765625,285.0165710449219,1.0,0.5474157333374023,1.0,1.0,0.0,1.0,-2.7912962436676025,2.791290044784546,6.207122169143986e-06,2.129474401473999,0.9333792328834534,0.9333792328834534,0.0,159.1505889892578,133.0,31348.984375,0.0,1999.7991943359373,1.0,281.8575439453125,283.8518371582031,291.38433837890625,293.4862976074219,293.1499938964844,293.1499938964844,281.54998779296875,35600.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500534892082214,1.0,0.0,0.0,3.7653968334198,3.7654218673706055,9.460515570935968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.44140625,0.0,1662.2955322265625,1895.4371337890625,0.0,2935.77197265625,0.9308448433876038,1.0,0.0,3.0,1.0,0.0
12307500,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8467460870742798,0.3897011876106262,0.3538009524345398,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8400124907493591,0.3803731501102447,0.3633111715316772,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.8417450189590454,0.3826238811016083,0.2700980603694916,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7861548066139221,0.309357225894928,0.2965111434459686,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.7115392684936523,0.2257630228996276,1.0332242250442505,284.85186767578125,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.1817321777344,284.841064453125,1.0,0.5433919429779053,1.0,1.0,0.0,1.0,-2.781859874725342,2.781853675842285,6.16501301919925e-06,2.122176170349121,0.9311001300811768,0.9311001300811768,0.0,154.6961669921875,133.0,31985.107421875,0.0,1963.5181884765625,1.0,281.59844970703125,283.6465148925781,291.3961181640625,293.5841369628906,293.1499938964844,293.1499938964844,281.54998779296875,35778.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565019369125366,1.0,0.0,0.0,3.7688186168670654,3.76884388923645,9.477718094785814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.64208984375,0.0,1667.712890625,1895.4371337890625,0.0,2996.202392578125,0.9316983222961426,1.0,0.0,3.0,1.0,0.0
12307560,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842712402344,0.8514472842216492,0.3880690634250641,0.3521617949008941,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8452786207199097,0.3797300457954407,0.3625343739986419,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.8466671109199524,0.3814478814601898,0.2691474258899688,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846374511719,0.7913401126861572,0.3086897134780884,0.2957124710083008,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7156705856323242,0.2249345928430557,1.0287261009216309,284.7841796875,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1709289550781,284.7812805175781,1.0,0.5390764474868774,1.0,1.0,0.0,1.0,-2.7714476585388184,2.7714414596557617,6.118742930993904e-06,2.114136219024658,0.9292714595794678,0.9292714595794678,0.0,150.00851440429688,121.0,31887.423828125,0.0,1924.826171875,1.0,281.55694580078125,283.58306884765625,291.3527526855469,293.4856872558594,293.1499938964844,293.1499938964844,281.25,35930.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576434254646301,1.0,0.0,0.0,3.768889904022217,3.7689151763916016,9.478076208324636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.427734375,0.0,1668.972412109375,1895.4371337890625,0.0,3006.9052734375,0.93184632062912,1.0,0.0,3.0,1.0,0.0
12307620,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.8631896376609802,0.3847852051258087,0.3488986194133758,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.8581422567367554,0.3783884644508362,0.360933244228363,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.8588341474533081,0.3790696561336517,0.2672391235828399,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.8038032054901123,0.3073092699050903,0.2940684854984283,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.725250780582428,0.2232439070940017,1.0195035934448242,284.55810546875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.151123046875,284.5555725097656,1.0,0.5298471450805664,1.0,1.0,0.0,1.0,-2.7502472400665283,2.750241279602051,6.025051789038116e-06,2.0977566242218018,0.9222102761268616,0.9222102761268616,0.0,139.87777709960938,109.0,32487.34765625,0.0,1844.1346435546875,1.0,281.25732421875,283.3265991210937,291.3235778808594,293.4915466308594,293.1499938964844,293.1499938964844,280.95001220703125,36259.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654203414916992,1.0,0.0,0.0,3.7601959705352783,3.760221242904663,9.434399430574558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7861328125,0.0,1661.2567138671875,1895.4371337890625,0.0,3079.848876953125,0.9301090240478516,1.0,0.0,3.0,1.0,0.0
12307680,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55816650390625,0.8631896376609802,0.3847852051258087,0.3488986194133758,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.8581422567367554,0.3783884644508362,0.360933244228363,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.8588341474533081,0.3790696561336517,0.2672391235828399,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.8038032054901123,0.3073092699050903,0.2940684854984283,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592041015625,0.725250780582428,0.2232439070940017,1.0195035934448242,284.55810546875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.151123046875,284.5555725097656,1.0,0.5298471450805664,1.0,1.0,0.0,1.0,-2.7502472400665283,2.750241279602051,6.025051789038116e-06,2.0977566242218018,0.9222102761268616,0.9222102761268616,0.0,139.87777709960938,109.0,32487.34765625,0.0,1844.1346435546875,1.0,281.25732421875,283.3265991210937,291.3235778808594,293.4915466308594,293.1499938964844,293.1499938964844,280.95001220703125,36259.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654203414916992,1.0,0.0,0.0,3.7601959705352783,3.760221242904663,9.434399430574558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.7861328125,0.0,1661.2567138671875,1895.4371337890625,0.0,3079.848876953125,0.9301090240478516,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605041503906,0.8738862872123718,0.3823145031929016,0.3464879691600799,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605651855469,0.8697070479393005,0.3773331642150879,0.3597095310688019,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605651855469,0.869857907295227,0.3772656917572021,0.2658175528049469,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612060546875,0.8143942952156067,0.3062390089035034,0.292819082736969,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.362548828125,0.7335523366928101,0.2219642102718353,1.0125694274902344,284.3603515625,284.95001220703125,295.7402648925781,288.2777709960937,295.74188232421875,297.13775634765625,284.35516357421875,1.0,0.5226847529411316,1.0,1.0,0.0,1.0,-2.734335660934448,2.7343297004699707,5.955231245025061e-06,2.0854742527008057,0.9147033095359802,0.9147033095359802,0.0,132.0286865234375,109.0,33202.203125,0.0,1783.19140625,1.0,280.9703674316406,283.0971984863281,291.3229675292969,293.5535583496094,293.1499938964844,293.1499938964844,280.95001220703125,36526.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737197518348694,1.0,0.0,0.0,3.7457332611083984,3.745758295059204,9.361963861920232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.8720703125,0.0,1646.349609375,1895.4371337890625,0.0,3157.70068359375,0.927025318145752,1.0,0.0,3.0,1.0,0.0
12307800,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.8781378865242004,0.3814498484134674,0.3455685675144195,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.8743020296096802,0.3769629001617431,0.3592277467250824,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.33819580078125,0.874244213104248,0.3766308426856994,0.2652724981307983,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3385314941406,0.818368136882782,0.3058604001998901,0.2923345267772674,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.33917236328125,0.7368243336677551,0.2215065211057663,1.009944200515747,284.3381042480469,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1332702636719,284.33544921875,1.0,0.5200093388557434,1.0,1.0,0.0,1.0,-2.7282583713531494,2.728252410888672,5.9286526266078e-06,2.080774307250977,0.912268340587616,0.912268340587616,0.0,129.14950561523438,97.0,33124.80859375,0.0,1760.6435546875,1.0,280.95751953125,283.0783996582031,291.2967834472656,293.5028381347656,293.1499938964844,293.1499938964844,280.6499938964844,36597.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737959861755371,1.0,0.0,0.0,3.738992691040039,3.7390174865722656,9.328299483968294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.82080078125,0.0,1639.0281982421875,1895.4371337890625,0.0,3158.41552734375,0.925574779510498,1.0,0.0,3.0,1.0,0.0
12307860,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.896822988986969,0.3780444264411926,0.3421641588211059,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8943445086479187,0.375447154045105,0.357424646615982,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8934727907180786,0.374115377664566,0.263244092464447,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.8351690769195557,0.3043388128280639,0.2905193567276001,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224975585937,0.7512872219085693,0.2197230905294418,1.0001164674758911,284.1214904785156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1170959472656,284.1190185546875,1.0,0.509720504283905,1.0,1.0,0.0,1.0,-2.705568552017212,2.705562829971313,5.830015652463771e-06,2.0632598400115967,0.8994649052619934,0.8994649052619934,0.0,118.09295654296876,85.0,33708.15234375,0.0,1675.87939453125,1.0,280.65753173828125,282.8354797363281,291.26806640625,293.5107727050781,293.1499938964844,293.1499938964844,280.3500061035156,36959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822880983352661,1.0,0.0,0.0,3.704387187957764,3.7044119834899902,9.156427154266568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.72216796875,0.0,1601.8096923828125,1895.4371337890625,0.0,3238.019775390625,0.9180639982223512,1.0,0.0,3.0,1.0,0.0
