time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307920,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1215515136719,0.896822988986969,0.3780444264411926,0.3421641588211059,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8943445086479187,0.375447154045105,0.357424646615982,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12158203125,0.8934727907180786,0.374115377664566,0.263244092464447,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.8351690769195557,0.3043388128280639,0.2905193567276001,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224975585937,0.7512872219085693,0.2197230905294418,1.0001164674758911,284.1214904785156,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1170959472656,284.1190185546875,1.0,0.509720504283905,1.0,1.0,0.0,1.0,-2.705568552017212,2.705562829971313,5.830015652463771e-06,2.0632598400115967,0.8994649052619934,0.8994649052619934,0.0,118.09295654296876,85.0,33708.15234375,0.0,1675.87939453125,1.0,280.65753173828125,282.8354797363281,291.26806640625,293.5107727050781,293.1499938964844,293.1499938964844,280.3500061035156,36959.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822880983352661,1.0,0.0,0.0,3.704387187957764,3.7044119834899902,9.156427154266568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.72216796875,0.0,1601.8096923828125,1895.4371337890625,0.0,3238.019775390625,0.9180639982223512,1.0,0.0,3.0,1.0,0.0
12307980,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.9215901494026184,0.3745840787887573,0.3387013971805572,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.9204577803611756,0.3738537728786468,0.355538934469223,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.91851007938385,0.3715342283248901,0.2611632049083709,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8563416004180908,0.3027548491954803,0.2886362373828888,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.7700336575508118,0.2179025709629058,0.9900800585746764,283.91015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1025085449219,283.90789794921875,1.0,0.4990688860416412,1.0,1.0,0.0,1.0,-2.68231463432312,2.6823089122772217,5.729803888243623e-06,2.0453197956085205,0.8838834762573242,0.8838834762573242,0.0,106.84502410888672,73.0,34243.19140625,0.0,1590.77978515625,1.0,280.3578491210937,282.599853515625,291.2377319335937,293.5138854980469,293.1499938964844,293.1499938964844,280.6499938964844,37357.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903567790985107,1.0,0.0,0.0,3.6549696922302246,3.654994010925293,8.913758051676268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.50244140625,0.0,1548.8763427734375,1895.4371337890625,0.0,3313.5439453125,0.90729022026062,1.0,0.0,3.0,1.0,0.0
12308040,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.9215901494026184,0.3745840787887573,0.3387013971805572,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.9204577803611756,0.3738537728786468,0.355538934469223,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.91851007938385,0.3715342283248901,0.2611632049083709,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9105224609375,0.8563416004180908,0.3027548491954803,0.2886362373828888,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111328125,0.7700336575508118,0.2179025709629058,0.9900800585746764,283.91015625,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1025085449219,283.90789794921875,1.0,0.4990688860416412,1.0,1.0,0.0,1.0,-2.68231463432312,2.6823089122772217,5.729803888243623e-06,2.0453197956085205,0.8838834762573242,0.8838834762573242,0.0,106.84502410888672,73.0,34243.19140625,0.0,1590.77978515625,1.0,280.3578491210937,282.599853515625,291.2377319335937,293.5138854980469,293.1499938964844,293.1499938964844,280.6499938964844,37357.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903567790985107,1.0,0.0,0.0,3.6549696922302246,3.654994010925293,8.913758051676268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.50244140625,0.0,1548.8763427734375,1895.4371337890625,0.0,3313.5439453125,0.90729022026062,1.0,0.0,3.0,1.0,0.0
12308100,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9384598731994628,0.3734695315361023,0.3371655642986297,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307922363281,0.9381213188171388,0.3734691441059112,0.3547183871269226,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9356868863105774,0.3707226812839508,0.2602338492870331,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0296630859375,0.8701739311218262,0.3023017346858978,0.2877930998802185,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272521972656,0.7822812795639038,0.2172502428293228,0.9854085445404052,284.03106689453125,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0989685058594,284.0396423339844,1.0,0.4936776459217071,1.0,1.0,0.0,1.0,-2.671731948852539,2.67172646522522,5.6843218771973625e-06,2.0370750427246094,0.8788928389549255,0.8788928389549255,0.0,100.9901123046875,73.0,33170.3984375,0.0,1549.16552734375,1.0,280.6009216308594,282.7675476074219,291.1300354003906,293.2499084472656,293.1499938964844,293.1499938964844,280.6499938964844,37372.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787221908569336,1.0,0.0,0.0,3.62849235534668,3.62851619720459,8.785079330664303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.2568359375,0.0,1519.57666015625,1895.4371337890625,0.0,3204.604248046875,0.9014630913734436,1.0,0.0,3.0,1.0,0.0
12308160,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.9601380825042723,0.3729637265205383,0.3362680971622467,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.960393249988556,0.3735623359680176,0.3543765544891357,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07720947265625,0.9577643275260924,0.370434820652008,0.2597057819366455,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0770263671875,0.8890307545661926,0.3022538125514984,0.287345141172409,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07666015625,0.7989172339439392,0.2169333845376968,0.9821910858154296,284.0772399902344,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0998840332031,284.0785217285156,1.0,0.4884442985057831,1.0,1.0,0.0,1.0,-2.665195941925049,2.665190458297729,5.656218036165228e-06,2.0319321155548096,0.8735772967338562,0.8735772967338562,0.0,94.61882019042967,91.0,32887.66015625,0.0,1511.1053466796875,1.0,280.6423645019531,282.8202819824219,291.102294921875,293.2264709472656,293.1499938964844,293.1499938964844,280.95001220703125,37359.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693416714668274,1.0,0.0,0.0,3.603398323059082,3.603421926498413,8.663987500767689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.619140625,0.0,1491.9820556640625,1895.4371337890625,0.0,3116.635009765625,0.8958331942558289,1.0,0.0,3.0,1.0,0.0
12308220,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9661923050880432,0.3728416562080383,0.3358501493930816,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9674259424209596,0.3745883405208587,0.3550230264663696,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9642554521560668,0.3707208931446075,0.2596665322780609,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8953717947006226,0.3028866052627563,0.2876552045345306,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.8039768934249878,0.2169496566057205,0.9810104370117188,284.2716064453125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1088562011719,284.2735900878906,1.0,0.4879516065120697,1.0,1.0,0.0,1.0,-2.664362907409668,2.664357185363769,5.65218169867876e-06,2.031052350997925,0.8661012649536133,0.8661012649536133,0.0,92.8693389892578,109.0,31668.328125,0.0,1502.0167236328125,1.0,280.9413146972656,283.06475830078125,291.0553894042969,293.0789794921875,293.1499938964844,293.1499938964844,281.25,37211.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450003266334534,1.0,0.0,0.0,3.557349920272827,3.557373285293579,8.443965953119914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0615234375,0.0,1441.3447265625,1895.4371337890625,0.0,2888.466796875,0.8854935765266418,1.0,0.0,3.0,1.0,0.0
12308280,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9661923050880432,0.3728416562080383,0.3358501493930816,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9674259424209596,0.3745883405208587,0.3550230264663696,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27154541015625,0.9642554521560668,0.3707208931446075,0.2596665322780609,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8953717947006226,0.3028866052627563,0.2876552045345306,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.8039768934249878,0.2169496566057205,0.9810104370117188,284.2716064453125,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1088562011719,284.2735900878906,1.0,0.4879516065120697,1.0,1.0,0.0,1.0,-2.664362907409668,2.664357185363769,5.65218169867876e-06,2.031052350997925,0.8661012649536133,0.8661012649536133,0.0,92.8693389892578,109.0,31668.328125,0.0,1502.0167236328125,1.0,280.9413146972656,283.06475830078125,291.0553894042969,293.0789794921875,293.1499938964844,293.1499938964844,281.25,37211.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450003266334534,1.0,0.0,0.0,3.557349920272827,3.557373285293579,8.443965953119914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.0615234375,0.0,1441.3447265625,1895.4371337890625,0.0,2888.466796875,0.8854935765266418,1.0,0.0,3.0,1.0,0.0
12308340,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9466055035591124,0.3732985258102417,0.3363543450832367,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9490650296211244,0.3762567043304443,0.3566759824752807,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.944911777973175,0.3716279864311218,0.26036337018013,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.8787287473678589,0.3040795922279358,0.2888790071010589,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.7886466979980469,0.2174850702285766,0.9839182496070862,284.4703063964844,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1224975585937,284.4724426269531,1.0,0.4932811558246612,1.0,1.0,0.0,1.0,-2.6727516651153564,2.672745943069458,5.687684733857168e-06,2.0373764038085938,0.8613089323043823,0.8613089323043823,0.0,98.52775573730467,127.0,30550.712890625,0.0,1539.387451171875,1.0,281.24090576171875,283.3109130859375,291.0420227050781,292.9895935058594,293.1499938964844,293.1499938964844,281.54998779296875,36974.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238372206687927,1.0,0.0,0.0,3.5200459957122803,3.520069122314453,8.267800808425818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.65576171875,0.0,1400.3702392578125,1895.4371337890625,0.0,2691.154541015625,0.8770352602005005,1.0,0.0,3.0,1.0,0.0
12308400,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9466055035591124,0.3732985258102417,0.3363543450832367,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.9490650296211244,0.3762567043304443,0.3566759824752807,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4702453613281,0.944911777973175,0.3716279864311218,0.26036337018013,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700012207031,0.8787287473678589,0.3040795922279358,0.2888790071010589,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693908691406,0.7886466979980469,0.2174850702285766,0.9839182496070862,284.4703063964844,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1224975585937,284.4724426269531,1.0,0.4932811558246612,1.0,1.0,0.0,1.0,-2.6727516651153564,2.672745943069458,5.687684733857168e-06,2.0373764038085938,0.8613089323043823,0.8613089323043823,0.0,98.52775573730467,127.0,30550.712890625,0.0,1539.387451171875,1.0,281.24090576171875,283.3109130859375,291.0420227050781,292.9895935058594,293.1499938964844,293.1499938964844,281.54998779296875,36974.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238372206687927,1.0,0.0,0.0,3.5200459957122803,3.520069122314453,8.267800808425818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.65576171875,0.0,1400.3702392578125,1895.4371337890625,0.0,2691.154541015625,0.8770352602005005,1.0,0.0,3.0,1.0,0.0
12308460,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.91437965631485,0.3740618526935577,0.3373372256755829,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9179673790931702,0.3782869279384613,0.358892023563385,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9131735563278198,0.3728745579719543,0.2614592015743255,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8536731600761414,0.3055842518806457,0.2906145751476288,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7655726075172424,0.2183054089546203,0.989136815071106,284.6694641113281,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1377868652344,284.6718444824219,1.0,0.5022869110107422,1.0,1.0,0.0,1.0,-2.6862668991088867,2.6862611770629883,5.7453589761280455e-06,2.047682285308838,0.8591724038124084,0.8591724038124084,0.0,108.82689666748048,145.0,29545.408203125,-0.0,1605.4874267578125,1.0,281.5403137207031,283.5559387207031,291.0328369140625,292.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36683.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060784935951233,1.0,0.0,0.0,3.4935734272003174,3.493596076965332,8.143911713887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.23974609375,0.0,1370.895751953125,1895.4371337890625,0.0,2527.127685546875,0.8709390163421631,1.0,0.0,3.0,1.0,0.0
12308520,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.91437965631485,0.3740618526935577,0.3373372256755829,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6694030761719,0.9179673790931702,0.3782869279384613,0.358892023563385,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.9131735563278198,0.3728745579719543,0.2614592015743255,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66912841796875,0.8536731600761414,0.3055842518806457,0.2906145751476288,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685485839844,0.7655726075172424,0.2183054089546203,0.989136815071106,284.6694641113281,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.1377868652344,284.6718444824219,1.0,0.5022869110107422,1.0,1.0,0.0,1.0,-2.6862668991088867,2.6862611770629883,5.7453589761280455e-06,2.047682285308838,0.8591724038124084,0.8591724038124084,0.0,108.82689666748048,145.0,29545.408203125,-0.0,1605.4874267578125,1.0,281.5403137207031,283.5559387207031,291.0328369140625,292.9168701171875,293.1499938964844,293.1499938964844,281.8500061035156,36683.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060784935951233,1.0,0.0,0.0,3.4935734272003174,3.493596076965332,8.143911713887064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.23974609375,0.0,1370.895751953125,1895.4371337890625,0.0,2527.127685546875,0.8709390163421631,1.0,0.0,3.0,1.0,0.0
12308580,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8843930959701538,0.3750814795494079,0.3386643230915069,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8885031938552856,0.3805929124355316,0.3614950478076935,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8837361335754395,0.3743903338909149,0.2628331780433655,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8292192816734314,0.307319164276123,0.2926940023899078,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7430448532104492,0.21931853890419,0.9958326816558838,284.8730163574219,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1534729003906,284.8750305175781,1.0,0.5135365724563599,1.0,1.0,0.0,1.0,-2.7031850814819336,2.703179121017456,5.818049885419896e-06,2.060624599456787,0.8597946166992188,0.8597946166992188,0.0,122.11454010009766,163.0,28665.724609375,-0.0,1690.9619140625,1.0,281.8403625488281,283.80535888671875,291.021728515625,292.85235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36357.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911655306816101,1.0,0.0,0.0,3.479335308074951,3.479357957839966,8.07766582511249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.26025390625,0.0,1354.0025634765625,1895.4371337890625,0.0,2390.94384765625,0.8675320744514465,1.0,0.0,3.0,1.0,0.0
12308640,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8843930959701538,0.3750814795494079,0.3386643230915069,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8885031938552856,0.3805929124355316,0.3614950478076935,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8837361335754395,0.3743903338909149,0.2628331780433655,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8292192816734314,0.307319164276123,0.2926940023899078,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7430448532104492,0.21931853890419,0.9958326816558838,284.8730163574219,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1534729003906,284.8750305175781,1.0,0.5135365724563599,1.0,1.0,0.0,1.0,-2.7031850814819336,2.703179121017456,5.818049885419896e-06,2.060624599456787,0.8597946166992188,0.8597946166992188,0.0,122.11454010009766,163.0,28665.724609375,-0.0,1690.9619140625,1.0,281.8403625488281,283.80535888671875,291.021728515625,292.85235595703125,293.1499938964844,293.1499938964844,282.1499938964844,36357.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911655306816101,1.0,0.0,0.0,3.479335308074951,3.479357957839966,8.07766582511249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.26025390625,0.0,1354.0025634765625,1895.4371337890625,0.0,2390.94384765625,0.8675320744514465,1.0,0.0,3.0,1.0,0.0
12308700,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8707148432731628,0.3756447434425354,0.3393805921077728,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8752036690711975,0.3818109929561615,0.3628753125667572,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8702859878540039,0.3752148151397705,0.2635758817195892,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8178424835205078,0.3082393407821655,0.2938046455383301,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7328587770462036,0.2198659777641296,0.9994907379150392,285.0169677734375,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1609802246094,285.02685546875,1.0,0.5196921229362488,1.0,1.0,0.0,1.0,-2.7123279571533203,2.7123219966888428,5.857551514054649e-06,2.067631721496582,0.8616222739219666,0.8616222739219666,0.0,129.56951904296875,163.0,27906.58203125,-0.0,1738.8526611328125,1.0,282.0936584472656,283.9908752441406,290.9859313964844,292.72662353515625,293.1499938964844,293.1499938964844,282.1499938964844,36173.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781848132610321,1.0,0.0,0.0,3.476763963699341,3.4767863750457764,8.065730412454286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.89453125,0.0,1350.0762939453125,1895.4371337890625,0.0,2306.749267578125,0.8668615221977234,1.0,0.0,3.0,1.0,0.0
12308760,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8584032654762268,0.3763015866279602,0.3402466177940368,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8631874918937683,0.3831130266189575,0.3643820583820343,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8581748008728027,0.37613046169281,0.2644217610359192,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8069576025009155,0.3092288970947265,0.2950198650360107,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.723556399345398,0.2204666882753372,1.0035258531570437,285.0719909667969,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1688842773437,285.0736999511719,1.0,0.5261132717132568,1.0,1.0,0.0,1.0,-2.7225053310394287,2.722499370574951,5.901672011532355e-06,2.0754282474517822,0.8630320429801941,0.8630320429801941,0.0,137.32716369628906,181.0,27819.978515625,-0.0,1790.0185546875,1.0,282.1405029296875,284.0486755371094,291.00445556640625,292.7857360839844,293.1499938964844,293.1499938964844,282.45001220703125,36018.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780031561851501,1.0,0.0,0.0,3.477832078933716,3.477854490280152,8.070687158578949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.7802734375,0.0,1350.059326171875,1895.4371337890625,0.0,2272.23046875,0.8669361472129822,1.0,0.0,3.0,1.0,0.0
12308820,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8370093703269958,0.3778010904788971,0.3420929610729217,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.842308521270752,0.3858889937400818,0.3675343990325928,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8371517658233643,0.3781428933143616,0.2662167251110077,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7863293886184692,0.311346024274826,0.2975690066814422,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.705730140209198,0.2217657268047332,1.0120501518249512,285.2867126464844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1845703125,285.2880554199219,1.0,0.5394447445869446,1.0,1.0,0.0,1.0,-2.7439770698547363,2.743971109390259,5.99532086198451e-06,2.0918877124786377,0.869246780872345,0.869246780872345,0.0,153.7209930419922,169.0,27127.99609375,-0.0,1899.30029296875,1.0,282.4400939941406,284.2950134277344,290.9853515625,292.72296142578125,293.1499938964844,293.1499938964844,282.75,35663.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659167647361755,1.0,0.0,0.0,3.489525079727173,3.4895474910736084,8.125048225338105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.201171875,0.0,1359.4459228515625,1895.4371337890625,0.0,2164.666015625,0.8692655563354492,1.0,0.0,3.0,1.0,0.0
12308880,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8370093703269958,0.3778010904788971,0.3420929610729217,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.842308521270752,0.3858889937400818,0.3675343990325928,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8371517658233643,0.3781428933143616,0.2662167251110077,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7863293886184692,0.311346024274826,0.2975690066814422,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.705730140209198,0.2217657268047332,1.0120501518249512,285.2867126464844,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1845703125,285.2880554199219,1.0,0.5394447445869446,1.0,1.0,0.0,1.0,-2.7439770698547363,2.743971109390259,5.99532086198451e-06,2.0918877124786377,0.869246780872345,0.869246780872345,0.0,153.7209930419922,169.0,27127.99609375,-0.0,1899.30029296875,1.0,282.4400939941406,284.2950134277344,290.9853515625,292.72296142578125,293.1499938964844,293.1499938964844,282.75,35663.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659167647361755,1.0,0.0,0.0,3.489525079727173,3.4895474910736084,8.125048225338105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.201171875,0.0,1359.4459228515625,1895.4371337890625,0.0,2164.666015625,0.8692655563354492,1.0,0.0,3.0,1.0,0.0
12308940,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8332822918891907,0.3796929717063904,0.3438349664211273,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.839322030544281,0.3889946639537811,0.3705267608165741,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8337506651878357,0.3805096447467804,0.2679097652435303,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7832310795783997,0.313740074634552,0.2999075651168823,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7026907205581665,0.2232784479856491,1.0192878246307373,285.5064392089844,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.20068359375,285.5079345703125,1.0,0.5441262125968933,1.0,1.0,0.0,1.0,-2.7632157802581787,2.763209581375122,6.080031653254991e-06,2.106718063354492,0.8784792423248291,0.8784792423248291,0.0,158.4460906982422,157.0,26503.29296875,-0.0,1951.6661376953125,1.0,282.7401733398437,284.5392761230469,290.96661376953125,292.666259765625,293.1499938964844,293.1499938964844,283.04998779296875,35308.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552457451820374,1.0,0.0,0.0,3.514634370803833,3.514657020568848,8.242398052971112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.4560546875,0.0,1382.73876953125,1895.4371337890625,0.0,2071.00390625,0.8745853304862976,1.0,0.0,3.0,1.0,0.0
12309000,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8332822918891907,0.3796929717063904,0.3438349664211273,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.839322030544281,0.3889946639537811,0.3705267608165741,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5063781738281,0.8337506651878357,0.3805096447467804,0.2679097652435303,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5061950683594,0.7832310795783997,0.313740074634552,0.2999075651168823,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.7026907205581665,0.2232784479856491,1.0192878246307373,285.5064392089844,284.95001220703125,294.9833374023437,288.00408935546875,294.9848937988281,297.20068359375,285.5079345703125,1.0,0.5441262125968933,1.0,1.0,0.0,1.0,-2.7632157802581787,2.763209581375122,6.080031653254991e-06,2.106718063354492,0.8784792423248291,0.8784792423248291,0.0,158.4460906982422,157.0,26503.29296875,-0.0,1951.6661376953125,1.0,282.7401733398437,284.5392761230469,290.96661376953125,292.666259765625,293.1499938964844,293.1499938964844,283.04998779296875,35308.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552457451820374,1.0,0.0,0.0,3.514634370803833,3.514657020568848,8.242398052971112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.4560546875,0.0,1382.73876953125,1895.4371337890625,0.0,2071.00390625,0.8745853304862976,1.0,0.0,3.0,1.0,0.0
12309060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8391453623771667,0.3819713294506073,0.345652312040329,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8460577726364136,0.3924311697483063,0.373538613319397,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8399220705032349,0.3832263648509979,0.2696320712566376,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7899243831634521,0.3164279460906982,0.3022281229496002,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7086316347122192,0.2250428944826126,1.0262330770492554,285.7210388183594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2178955078125,285.7223205566406,1.0,0.5445380210876465,1.0,1.0,0.0,1.0,-2.782226800918579,2.7822206020355225,6.1642190303246025e-06,2.121323823928833,0.8905418515205383,0.8905418515205383,0.0,155.6841583251953,145.0,25865.748046875,-0.0,1968.8160400390625,1.0,283.0404968261719,284.77813720703125,290.9443054199219,292.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,34981.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453159093856812,1.0,0.0,0.0,3.552008867263794,3.552031755447388,8.418629136031086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.810546875,0.0,1419.4434814453125,1895.4371337890625,0.0,1985.06640625,0.8806763887405396,1.0,0.0,3.0,1.0,0.0
12309120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8391453623771667,0.3819713294506073,0.345652312040329,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8460577726364136,0.3924311697483063,0.373538613319397,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72100830078125,0.8399220705032349,0.3832263648509979,0.2696320712566376,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208557128906,0.7899243831634521,0.3164279460906982,0.3022281229496002,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.7086316347122192,0.2250428944826126,1.0262330770492554,285.7210388183594,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2178955078125,285.7223205566406,1.0,0.5445380210876465,1.0,1.0,0.0,1.0,-2.782226800918579,2.7822206020355225,6.1642190303246025e-06,2.121323823928833,0.8905418515205383,0.8905418515205383,0.0,155.6841583251953,145.0,25865.748046875,-0.0,1968.8160400390625,1.0,283.0404968261719,284.77813720703125,290.9443054199219,292.6064758300781,293.1499938964844,293.1499938964844,283.1499938964844,34981.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453159093856812,1.0,0.0,0.0,3.552008867263794,3.552031755447388,8.418629136031086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.810546875,0.0,1419.4434814453125,1895.4371337890625,0.0,1985.06640625,0.8806763887405396,1.0,0.0,3.0,1.0,0.0
12309180,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8503759503364563,0.3838078677654266,0.3471813797950744,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.858439028263092,0.3956198990345001,0.3763573467731476,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8515504002571106,0.3856320679187774,0.2711868286132812,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8020657300949097,0.3189274370670318,0.3043823838233948,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.718906819820404,0.2266930043697357,1.0325567722320557,285.791748046875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2313842773437,285.79168701171875,1.0,0.5424257516860962,1.0,1.0,0.0,1.0,-2.799515962600708,2.799509763717652,6.241435585252475e-06,2.134676933288574,0.9023957848548888,0.9023957848548888,0.0,149.11764526367188,133.0,25620.5625,-0.0,1965.199462890625,1.0,283.1466064453125,284.8583679199219,290.9596862792969,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34457.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746537983417511,1.0,0.0,0.0,3.5765700340271,3.5765929222106934,8.535456572644762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.16845703125,0.0,1441.692626953125,1895.4371337890625,0.0,1995.5758056640625,0.8894120454788208,1.0,0.0,3.0,1.0,0.0
12309240,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8503759503364563,0.3838078677654266,0.3471813797950744,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.858439028263092,0.3956198990345001,0.3763573467731476,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8515504002571106,0.3856320679187774,0.2711868286132812,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.8020657300949097,0.3189274370670318,0.3043823838233948,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.791748046875,0.718906819820404,0.2266930043697357,1.0325567722320557,285.791748046875,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2313842773437,285.79168701171875,1.0,0.5424257516860962,1.0,1.0,0.0,1.0,-2.799515962600708,2.799509763717652,6.241435585252475e-06,2.134676933288574,0.9023957848548888,0.9023957848548888,0.0,149.11764526367188,133.0,25620.5625,-0.0,1965.199462890625,1.0,283.1466064453125,284.8583679199219,290.9596862792969,292.6331481933594,293.1499938964844,293.1499938964844,283.04998779296875,34457.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746537983417511,1.0,0.0,0.0,3.5765700340271,3.5765929222106934,8.535456572644762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.16845703125,0.0,1441.692626953125,1895.4371337890625,0.0,1995.5758056640625,0.8894120454788208,1.0,0.0,3.0,1.0,0.0
12309300,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8571696877479553,0.3842543959617615,0.347618043422699,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.8659513592720032,0.3968845009803772,0.377525269985199,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8586107492446899,0.3864529430866241,0.271757960319519,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.8091951012611389,0.3199016451835632,0.3052552044391632,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.7246866226196289,0.2273072302341461,1.034961819648743,285.7284545898437,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2347106933594,285.72393798828125,1.0,0.540678858757019,1.0,1.0,0.0,1.0,-2.8060758113861084,2.8060693740844727,6.270948233577656e-06,2.139785051345825,0.9069811701774596,0.9069811701774596,0.0,145.134765625,133.0,25811.318359375,-0.0,1956.662841796875,1.0,283.066650390625,284.7851257324219,290.98779296875,292.7109375,293.1499938964844,293.1499938964844,283.04998779296875,34653.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536649107933044,1.0,0.0,0.0,3.607311725616455,3.607335090637207,8.682816314831143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.97509765625,0.0,1476.232421875,1895.4371337890625,0.0,2057.240966796875,0.8947378396987915,1.0,0.0,3.0,1.0,0.0
12309360,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8642608523368835,0.3843529522418976,0.3476756513118744,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8738707304000854,0.3978838324546814,0.3784019351005554,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949768066406,0.8660323619842529,0.3869720995426178,0.2720831036567688,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.8162572383880615,0.3206455111503601,0.3058799803256988,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69561767578125,0.7305778861045837,0.2277310341596603,1.0364316701889038,285.6949157714844,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2353210449219,285.693115234375,1.0,0.5385013222694397,1.0,1.0,0.0,1.0,-2.81011176109314,2.810105323791504,6.289199063758133e-06,2.1429548263549805,0.9115957617759703,0.9115957617759703,0.0,140.97586059570312,121.0,25791.46484375,-0.0,1943.1998291015625,1.0,283.052490234375,284.7532043457031,290.9780578613281,292.6976013183594,293.1499938964844,293.1499938964844,282.75,34733.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593443989753723,1.0,0.0,0.0,3.630225658416748,3.630249261856079,8.793474535195855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.64013671875,0.0,1501.8568115234375,1895.4371337890625,0.0,2106.82470703125,0.8999455571174622,1.0,0.0,3.0,1.0,0.0
12309420,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8791120648384094,0.3831886053085327,0.3467110991477966,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8906272053718567,0.3988227248191833,0.3792769312858581,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8816993832588196,0.3868222832679748,0.2720023095607757,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8304060101509094,0.3212151527404785,0.3063671588897705,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7427767515182495,0.2278186380863189,1.0363749265670776,285.4413452148437,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2274475097656,285.4381103515625,1.0,0.5329558849334717,1.0,1.0,0.0,1.0,-2.8104360103607178,2.810429811477661,6.291042609518627e-06,2.143383502960205,0.9161224365234376,0.9161224365234376,0.0,132.38258361816406,109.0,26307.025390625,-0.0,1902.5299072265625,1.0,282.7582702636719,284.47802734375,290.9816589355469,292.7707824707031,293.1499938964844,293.1499938964844,282.45001220703125,35044.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805500030517578,1.0,0.0,0.0,3.6668198108673096,3.666843891143799,8.971652505351813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.80322265625,0.0,1544.77783203125,1895.4371337890625,0.0,2295.080078125,0.9083499312400818,1.0,0.0,3.0,1.0,0.0
12309480,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8791120648384094,0.3831886053085327,0.3467110991477966,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8906272053718567,0.3988227248191833,0.3792769312858581,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8816993832588196,0.3868222832679748,0.2720023095607757,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.8304060101509094,0.3212151527404785,0.3063671588897705,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.7427767515182495,0.2278186380863189,1.0363749265670776,285.4413452148437,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2274475097656,285.4381103515625,1.0,0.5329558849334717,1.0,1.0,0.0,1.0,-2.8104360103607178,2.810429811477661,6.291042609518627e-06,2.143383502960205,0.9161224365234376,0.9161224365234376,0.0,132.38258361816406,109.0,26307.025390625,-0.0,1902.5299072265625,1.0,282.7582702636719,284.47802734375,290.9816589355469,292.7707824707031,293.1499938964844,293.1499938964844,282.45001220703125,35044.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805500030517578,1.0,0.0,0.0,3.6668198108673096,3.666843891143799,8.971652505351813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.80322265625,0.0,1544.77783203125,1895.4371337890625,0.0,2295.080078125,0.9083499312400818,1.0,0.0,3.0,1.0,0.0
12309540,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8953046202659607,0.3809286952018738,0.3445631563663482,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9091107249259948,0.3987770974636078,0.3790928423404693,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8988153338432312,0.385607361793518,0.2710631787776947,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.845693051815033,0.3208979964256286,0.3059105277061462,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7561254501342773,0.2271082997322082,1.0323866605758667,285.17694091796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2113952636719,285.17364501953125,1.0,0.5259040594100952,1.0,1.0,0.0,1.0,-2.80116868019104,2.8011624813079834,6.24979475105647e-06,2.136396169662476,0.9170156121253968,0.9170156121253968,0.0,123.43795776367188,97.0,26740.763671875,-0.0,1845.1754150390625,1.0,282.45819091796875,284.1949462890625,290.93463134765625,292.7613220214844,293.1499938964844,293.1499938964844,282.1499938964844,35392.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968481779098511,1.0,0.0,0.0,3.690396308898926,3.690420627593994,9.08739252736268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.31591796875,0.0,1573.9801025390625,1895.4371337890625,0.0,2442.64453125,0.9138710498809814,1.0,0.0,3.0,1.0,0.0
12309600,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770935058594,0.8953046202659607,0.3809286952018738,0.3445631563663482,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.9091107249259948,0.3987770974636078,0.3790928423404693,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17706298828125,0.8988153338432312,0.385607361793518,0.2710631787776947,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.845693051815033,0.3208979964256286,0.3059105277061462,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17828369140625,0.7561254501342773,0.2271082997322082,1.0323866605758667,285.17694091796875,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2113952636719,285.17364501953125,1.0,0.5259040594100952,1.0,1.0,0.0,1.0,-2.80116868019104,2.8011624813079834,6.24979475105647e-06,2.136396169662476,0.9170156121253968,0.9170156121253968,0.0,123.43795776367188,97.0,26740.763671875,-0.0,1845.1754150390625,1.0,282.45819091796875,284.1949462890625,290.93463134765625,292.7613220214844,293.1499938964844,293.1499938964844,282.1499938964844,35392.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968481779098511,1.0,0.0,0.0,3.690396308898926,3.690420627593994,9.08739252736268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.31591796875,0.0,1573.9801025390625,1895.4371337890625,0.0,2442.64453125,0.9138710498809814,1.0,0.0,3.0,1.0,0.0
12309660,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9158630967140198,0.3782917559146881,0.3419270813465118,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9336133003234864,0.3982565402984619,0.3783348202705383,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.920807123184204,0.3839209675788879,0.2696902155876159,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8646301031112671,0.320132851600647,0.3049178719520569,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.772607147693634,0.2259509265422821,1.0259292125701904,284.9353332519531,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1927185058594,284.9324951171875,1.0,0.5176661014556885,1.0,1.0,0.0,1.0,-2.7864878177642822,2.7864816188812256,6.184467110870173e-06,2.12520432472229,0.9148465394973756,0.9148465394973756,0.0,113.85175323486328,85.0,27284.01171875,-0.0,1776.8499755859375,1.0,282.1576232910156,283.9236755371094,290.884521484375,292.7402648925781,293.1499938964844,293.1499938964844,281.8500061035156,35735.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078364729881287,1.0,0.0,0.0,3.7010960578918457,3.701120376586914,9.1401636836963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2060546875,0.0,1588.758056640625,1895.4371337890625,0.0,2543.283935546875,0.9165039658546448,1.0,0.0,3.0,1.0,0.0
12309720,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.9158630967140198,0.3782917559146881,0.3419270813465118,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9336133003234864,0.3982565402984619,0.3783348202705383,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.920807123184204,0.3839209675788879,0.2696902155876159,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8646301031112671,0.320132851600647,0.3049178719520569,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.772607147693634,0.2259509265422821,1.0259292125701904,284.9353332519531,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1927185058594,284.9324951171875,1.0,0.5176661014556885,1.0,1.0,0.0,1.0,-2.7864878177642822,2.7864816188812256,6.184467110870173e-06,2.12520432472229,0.9148465394973756,0.9148465394973756,0.0,113.85175323486328,85.0,27284.01171875,-0.0,1776.8499755859375,1.0,282.1576232910156,283.9236755371094,290.884521484375,292.7402648925781,293.1499938964844,293.1499938964844,281.8500061035156,35735.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078364729881287,1.0,0.0,0.0,3.7010960578918457,3.701120376586914,9.1401636836963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.2060546875,0.0,1588.758056640625,1895.4371337890625,0.0,2543.283935546875,0.9165039658546448,1.0,0.0,3.0,1.0,0.0
