time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309780,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.9447848796844482,0.3755450248718261,0.3391414880752563,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9636722207069396,0.3975299596786499,0.3773201406002044,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.9505818486213684,0.3820589184761047,0.2681468725204468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8897731304168701,0.3191688358783722,0.3036758601665497,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7943200469017029,0.2245818078517913,1.0182207822799685,284.70758056640625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.174560546875,284.7048034667969,1.0,0.5085768699645996,1.0,1.0,0.0,1.0,-2.769308567047119,2.7693026065826416,6.108390152803622e-06,2.1120760440826416,0.9097748398780824,0.9097748398780824,0.0,103.60890197753906,88.0,27858.560546875,-0.0,1702.3770751953125,1.0,281.8580017089844,283.6619567871094,290.8471374511719,292.7339782714844,293.1499938964844,293.1499938964844,281.54998779296875,36074.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167942762374878,1.0,0.0,0.0,3.6992809772491455,3.699305534362793,9.131201181844516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.5078125,0.0,1589.251953125,1895.4371337890625,0.0,2625.896728515625,0.9163257479667664,1.0,0.0,3.0,1.0,0.0
12309840,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.9447848796844482,0.3755450248718261,0.3391414880752563,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.9636722207069396,0.3975299596786499,0.3773201406002044,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70770263671875,0.9505818486213684,0.3820589184761047,0.2681468725204468,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.8897731304168701,0.3191688358783722,0.3036758601665497,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.708740234375,0.7943200469017029,0.2245818078517913,1.0182207822799685,284.70758056640625,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.174560546875,284.7048034667969,1.0,0.5085768699645996,1.0,1.0,0.0,1.0,-2.769308567047119,2.7693026065826416,6.108390152803622e-06,2.1120760440826416,0.9097748398780824,0.9097748398780824,0.0,103.60890197753906,88.0,27858.560546875,-0.0,1702.3770751953125,1.0,281.8580017089844,283.6619567871094,290.8471374511719,292.7339782714844,293.1499938964844,293.1499938964844,281.54998779296875,36074.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167942762374878,1.0,0.0,0.0,3.6992809772491455,3.699305534362793,9.131201181844516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.5078125,0.0,1589.251953125,1895.4371337890625,0.0,2625.896728515625,0.9163257479667664,1.0,0.0,3.0,1.0,0.0
12309900,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494384765625,0.953451693058014,0.3741480410099029,0.3378409743309021,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5491027832031,0.972406268119812,0.397120714187622,0.3768715560436249,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5493469238281,0.959450364112854,0.3810926973819732,0.2674290835857391,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5504455566406,0.8979588150978088,0.3186443448066711,0.3031106889247894,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5534362792969,0.8011512756347656,0.2238548696041107,1.0145903825759888,284.5489501953125,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.166015625,284.53839111328125,1.0,0.5057459473609924,1.0,1.0,0.0,1.0,-2.761298894882202,2.7612929344177246,6.073011718399357e-06,2.1059226989746094,0.9055618047714232,0.9055618047714232,0.0,100.56038665771484,88.0,28575.73828125,-0.0,1676.08984375,1.0,281.60009765625,283.46685791015625,290.8607482910156,292.83306884765625,293.1499938964844,293.1499938964844,281.54998779296875,36259.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237940073013306,1.0,0.0,0.0,3.6937389373779297,3.693763256072998,9.103862339543412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.697265625,0.0,1584.344482421875,1895.4371337890625,0.0,2690.753662109375,0.9151754975318908,1.0,0.0,3.0,1.0,0.0
12309960,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872741699219,0.9573224186897278,0.3726754188537597,0.3364579379558563,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.976689338684082,0.3966369032859802,0.3763606250286102,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4872436523437,0.9636129140853882,0.3800523281097412,0.2666614651679992,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48748779296875,0.902099072933197,0.3180537223815918,0.3025014698505401,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4881591796875,0.8043676614761353,0.2230699807405471,1.0108474493026731,284.4871520996094,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1572265625,284.4847106933594,1.0,0.5035203695297241,1.0,1.0,0.0,1.0,-2.752869129180908,2.7528631687164307,6.0359529925335664e-06,2.0994765758514404,0.9018101692199708,0.9018101692199708,0.0,98.81893920898438,106.0,28502.68359375,-0.0,1655.4644775390625,1.0,281.5577087402344,283.40997314453125,290.81903076171875,292.7409362792969,293.1499938964844,293.1499938964844,281.25,36419.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255709409713745,1.0,0.0,0.0,3.6846320629119873,3.6846566200256334,9.059027092916948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.18115234375,0.0,1575.20849609375,1895.4371337890625,0.0,2707.255126953125,0.9132803678512572,1.0,0.0,3.0,1.0,0.0
12310020,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.9358450770378112,0.3696517944335937,0.3339894115924835,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.958968997001648,0.3955722153186798,0.3756064474582672,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.9434781074523926,0.3778968751430511,0.2653419375419616,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8847255110740662,0.3167824447154999,0.3015471398830414,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.788056492805481,0.2214162796735763,1.0045783519744873,284.2773742675781,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1402587890625,284.2751159667969,1.0,0.5051453709602356,1.0,1.0,0.0,1.0,-2.738724946975708,2.7387189865112305,5.973968654870987e-06,2.0886332988739014,0.8911348581314087,0.8911348581314087,0.0,103.36083984375,124.0,29212.826171875,-0.0,1655.974365234375,1.0,281.2582092285156,283.1707763671875,290.7956237792969,292.75897216796875,293.1499938964844,293.1499938964844,281.54998779296875,36775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352056741714478,1.0,0.0,0.0,3.6567673683166495,3.65679144859314,8.922528422772302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.41259765625,0.0,1546.520263671875,1895.4371337890625,0.0,2796.95654296875,0.9072928428649902,1.0,0.0,3.0,1.0,0.0
12310080,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.9358450770378112,0.3696517944335937,0.3339894115924835,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27740478515625,0.958968997001648,0.3955722153186798,0.3756064474582672,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774658203125,0.9434781074523926,0.3778968751430511,0.2653419375419616,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2777099609375,0.8847255110740662,0.3167824447154999,0.3015471398830414,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783508300781,0.788056492805481,0.2214162796735763,1.0045783519744873,284.2773742675781,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1402587890625,284.2751159667969,1.0,0.5051453709602356,1.0,1.0,0.0,1.0,-2.738724946975708,2.7387189865112305,5.973968654870987e-06,2.0886332988739014,0.8911348581314087,0.8911348581314087,0.0,103.36083984375,124.0,29212.826171875,-0.0,1655.974365234375,1.0,281.2582092285156,283.1707763671875,290.7956237792969,292.75897216796875,293.1499938964844,293.1499938964844,281.54998779296875,36775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352056741714478,1.0,0.0,0.0,3.6567673683166495,3.65679144859314,8.922528422772302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.41259765625,0.0,1546.520263671875,1895.4371337890625,0.0,2796.95654296875,0.9072928428649902,1.0,0.0,3.0,1.0,0.0
12310140,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.903700351715088,0.3682870268821716,0.3326224386692047,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9279063940048218,0.395715981721878,0.3757133483886719,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439208984375,0.911267876625061,0.3771211802959442,0.2647450864315033,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390869140625,0.8587414622306824,0.3165020644664764,0.3013209402561188,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.7640018463134766,0.2204795479774475,1.0009630918502808,284.4392395019531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1351318359375,284.4404296875,1.0,0.5107315182685852,1.0,1.0,0.0,1.0,-2.731862545013428,2.73185658454895,5.9437461459310725e-06,2.0832462310791016,0.8856295347213745,0.8856295347213745,0.0,112.74271392822266,142.0,27983.373046875,-0.0,1689.650390625,1.0,281.5419616699219,283.3822937011719,290.6495056152344,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131928443908691,1.0,0.0,0.0,3.628095149993897,3.628118991851807,8.78315688623843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.189453125,0.0,1514.500244140625,1895.4371337890625,0.0,2592.62646484375,0.9009082913398744,1.0,0.0,3.0,1.0,0.0
12310200,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4391784667969,0.903700351715088,0.3682870268821716,0.3326224386692047,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4392395019531,0.9279063940048218,0.395715981721878,0.3757133483886719,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.439208984375,0.911267876625061,0.3771211802959442,0.2647450864315033,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4390869140625,0.8587414622306824,0.3165020644664764,0.3013209402561188,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4386901855469,0.7640018463134766,0.2204795479774475,1.0009630918502808,284.4392395019531,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1351318359375,284.4404296875,1.0,0.5107315182685852,1.0,1.0,0.0,1.0,-2.731862545013428,2.73185658454895,5.9437461459310725e-06,2.0832462310791016,0.8856295347213745,0.8856295347213745,0.0,112.74271392822266,142.0,27983.373046875,-0.0,1689.650390625,1.0,281.5419616699219,283.3822937011719,290.6495056152344,292.4732360839844,293.1499938964844,293.1499938964844,281.8500061035156,36748.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131928443908691,1.0,0.0,0.0,3.628095149993897,3.628118991851807,8.78315688623843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.189453125,0.0,1514.500244140625,1895.4371337890625,0.0,2592.62646484375,0.9009082913398744,1.0,0.0,3.0,1.0,0.0
12310260,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8770220875740051,0.3683265745639801,0.3328492343425751,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8993337154388428,0.3970688581466675,0.3772087097167969,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.8843486905097961,0.3776935636997223,0.2652865052223205,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8357235789299011,0.3173075914382934,0.3023176193237304,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.7428005337715149,0.2204333990812301,1.0020416975021362,284.6273498535156,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.141357421875,284.6293640136719,1.0,0.5193536281585693,1.0,1.0,0.0,1.0,-2.7370684146881104,2.737062454223633,5.966370281385025e-06,2.0871922969818115,0.8817000985145569,0.8817000985145569,0.0,124.48883056640624,160.0,26873.3203125,-0.0,1752.1552734375,1.0,281.8413391113281,283.6184387207031,290.5940856933594,292.3226928710937,293.1499938964844,293.1499938964844,282.1499938964844,36642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861048579216003,1.0,0.0,0.0,3.604160070419312,3.6041836738586426,8.667651627547457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.20361328125,0.0,1487.5106201171875,1895.4371337890625,0.0,2345.121337890625,0.8954886794090271,1.0,0.0,3.0,1.0,0.0
12310320,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.8770220875740051,0.3683265745639801,0.3328492343425751,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273193359375,0.8993337154388428,0.3970688581466675,0.3772087097167969,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272888183594,0.8843486905097961,0.3776935636997223,0.2652865052223205,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.8357235789299011,0.3173075914382934,0.3023176193237304,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265869140625,0.7428005337715149,0.2204333990812301,1.0020416975021362,284.6273498535156,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.141357421875,284.6293640136719,1.0,0.5193536281585693,1.0,1.0,0.0,1.0,-2.7370684146881104,2.737062454223633,5.966370281385025e-06,2.0871922969818115,0.8817000985145569,0.8817000985145569,0.0,124.48883056640624,160.0,26873.3203125,-0.0,1752.1552734375,1.0,281.8413391113281,283.6184387207031,290.5940856933594,292.3226928710937,293.1499938964844,293.1499938964844,282.1499938964844,36642.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861048579216003,1.0,0.0,0.0,3.604160070419312,3.6041836738586426,8.667651627547457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.20361328125,0.0,1487.5106201171875,1895.4371337890625,0.0,2345.121337890625,0.8954886794090271,1.0,0.0,3.0,1.0,0.0
12310380,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8533751368522644,0.3690065145492553,0.333834171295166,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8753007054328918,0.3990381956100464,0.3794599175453186,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8606388568878174,0.3789798021316528,0.2664606273174286,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8152329325675964,0.318728506565094,0.3040531277656555,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7243918180465698,0.2209322601556778,1.006219744682312,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1527709960937,284.8274230957031,1.0,0.5300316214561462,1.0,1.0,0.0,1.0,-2.7494711875915527,2.749465227127075,6.020709406584501e-06,2.0967185497283936,0.8788208961486816,0.8788208961486816,0.0,138.23623657226562,178.0,25897.078125,-0.0,1835.2694091796875,1.0,282.14141845703125,283.8646850585937,290.581298828125,292.2416076660156,293.1499938964844,293.1499938964844,282.45001220703125,36529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626523375511169,1.0,0.0,0.0,3.5840845108032227,3.5841081142425537,8.571361149734003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.38525390625,0.0,1464.952880859375,1895.4371337890625,0.0,2135.876708984375,0.8909371495246887,1.0,0.0,3.0,1.0,0.0
12310440,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8533751368522644,0.3690065145492553,0.333834171295166,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8753007054328918,0.3990381956100464,0.3794599175453186,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8606388568878174,0.3789798021316528,0.2664606273174286,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8152329325675964,0.318728506565094,0.3040531277656555,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.824951171875,0.7243918180465698,0.2209322601556778,1.006219744682312,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1527709960937,284.8274230957031,1.0,0.5300316214561462,1.0,1.0,0.0,1.0,-2.7494711875915527,2.749465227127075,6.020709406584501e-06,2.0967185497283936,0.8788208961486816,0.8788208961486816,0.0,138.23623657226562,178.0,25897.078125,-0.0,1835.2694091796875,1.0,282.14141845703125,283.8646850585937,290.581298828125,292.2416076660156,293.1499938964844,293.1499938964844,282.45001220703125,36529.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626523375511169,1.0,0.0,0.0,3.5840845108032227,3.5841081142425537,8.571361149734003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.38525390625,0.0,1464.952880859375,1895.4371337890625,0.0,2135.876708984375,0.8909371495246887,1.0,0.0,3.0,1.0,0.0
12310500,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.8427421450614929,0.3694623112678528,0.334442138671875,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8643277883529663,0.4001440107822418,0.3807214796543121,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8499618172645569,0.379762053489685,0.2671624422073364,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8052053451538086,0.3195663094520569,0.305068701505661,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7157032489776611,0.2213024497032165,1.0089950561523438,284.97076416015625,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.15924072265625,284.9802551269531,1.0,0.5358872413635254,1.0,1.0,0.0,1.0,-2.7571165561676025,2.757110595703125,6.054361620044801e-06,2.1026065349578857,0.878445565700531,0.878445565700531,0.0,145.759033203125,178.0,25084.5234375,-0.0,1882.3929443359373,1.0,282.3966369628906,284.0530700683594,290.548583984375,292.11529541015625,293.1499938964844,293.1499938964844,282.45001220703125,36446.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499462962150574,1.0,0.0,0.0,3.5757405757904053,3.575763940811157,8.531498565389484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.03173828125,0.0,1455.386474609375,1895.4371337890625,0.0,2024.986572265625,0.8890585899353027,1.0,0.0,3.0,1.0,0.0
12310560,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8331542015075684,0.3700281381607055,0.3352225422859192,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8544131517410278,0.4013514518737793,0.3821354508399963,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8403533101081848,0.3806573450565338,0.2679894864559173,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7956033945083618,0.320500761270523,0.3062230944633484,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7071664929389954,0.2217606753110885,1.0123283863067627,285.0238342285156,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1664733886719,285.02545166015625,1.0,0.5420138835906982,1.0,1.0,0.0,1.0,-2.7661404609680176,2.766134262084961,6.094188393035438e-06,2.1095499992370605,0.8772860765457153,0.8772860765457153,0.0,153.52691650390625,166.0,24968.8515625,-0.0,1933.096923828125,1.0,282.4414367675781,284.10992431640625,290.57421875,292.1783447265625,293.1499938964844,293.1499938964844,282.75,36390.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743700385093689,1.0,0.0,0.0,3.5691654682159424,3.5691885948181152,8.500151125190314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.10498046875,0.0,1447.9368896484375,1895.4371337890625,0.0,1971.2034912109373,0.8875114917755127,1.0,0.0,3.0,1.0,0.0
12310620,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8298996090888977,0.3714801669120788,0.3365302085876465,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8516981601715088,0.4040388166904449,0.3846905529499054,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8374487161636353,0.3827508985996246,0.2694569528102875,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.7929173707962036,0.3226234018802643,0.3082580268383026,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.704383373260498,0.222907617688179,1.0176761150360107,285.2477722167969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18218994140625,285.249755859375,1.0,0.5457198023796082,1.0,1.0,0.0,1.0,-2.781423330307007,2.78141713142395,6.162131739984034e-06,2.121400117874145,0.8776963353157043,0.8776963353157043,0.0,157.46556091308594,154.0,24243.62109375,-0.0,1975.9801025390625,1.0,282.7408447265625,284.3639221191406,290.5650939941406,292.123779296875,293.1499938964844,293.1499938964844,283.04998779296875,36206.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728191614151001,1.0,0.0,0.0,3.560992479324341,3.5610158443450928,8.461267384518578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4130859375,0.0,1437.885498046875,1895.4371337890625,0.0,1839.9384765625,0.8855596780776978,1.0,0.0,3.0,1.0,0.0
12310680,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.8298996090888977,0.3714801669120788,0.3365302085876465,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.8516981601715088,0.4040388166904449,0.3846905529499054,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.8374487161636353,0.3827508985996246,0.2694569528102875,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2475280761719,0.7929173707962036,0.3226234018802643,0.3082580268383026,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.704383373260498,0.222907617688179,1.0176761150360107,285.2477722167969,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.18218994140625,285.249755859375,1.0,0.5457198023796082,1.0,1.0,0.0,1.0,-2.781423330307007,2.78141713142395,6.162131739984034e-06,2.121400117874145,0.8776963353157043,0.8776963353157043,0.0,157.46556091308594,154.0,24243.62109375,-0.0,1975.9801025390625,1.0,282.7408447265625,284.3639221191406,290.5650939941406,292.123779296875,293.1499938964844,293.1499938964844,283.04998779296875,36206.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728191614151001,1.0,0.0,0.0,3.560992479324341,3.5610158443450928,8.461267384518578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4130859375,0.0,1437.885498046875,1895.4371337890625,0.0,1839.9384765625,0.8855596780776978,1.0,0.0,3.0,1.0,0.0
12310740,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8361485004425049,0.3733997642993927,0.3379930257797241,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.8591147661209106,0.4071143269538879,0.3873344957828522,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8442203402519226,0.3852720856666565,0.2710196077823639,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.800169825553894,0.3251138925552368,0.3103602826595306,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7106109857559204,0.2244058102369308,1.0232449769973757,285.4727478027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.1991882324219,285.4744567871094,1.0,0.5454310774803162,1.0,1.0,0.0,1.0,-2.797456979751587,2.7974507808685303,6.233694875845686e-06,2.133775472640991,0.8798829317092896,0.8798829317092896,0.0,154.1362762451172,142.0,23532.34375,-0.0,1985.8448486328125,1.0,283.040771484375,284.6168518066406,290.5500793457031,292.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,36005.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151345014572144,1.0,0.0,0.0,3.5603599548339844,3.560383081436157,8.458261504529219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.0009765625,0.0,1435.74609375,1895.4371337890625,0.0,1732.177001953125,0.883273184299469,1.0,0.0,3.0,1.0,0.0
12310800,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47265625,0.8361485004425049,0.3733997642993927,0.3379930257797241,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47271728515625,0.8591147661209106,0.4071143269538879,0.3873344957828522,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8442203402519226,0.3852720856666565,0.2710196077823639,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.800169825553894,0.3251138925552368,0.3103602826595306,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7106109857559204,0.2244058102369308,1.0232449769973757,285.4727478027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.1991882324219,285.4744567871094,1.0,0.5454310774803162,1.0,1.0,0.0,1.0,-2.797456979751587,2.7974507808685303,6.233694875845686e-06,2.133775472640991,0.8798829317092896,0.8798829317092896,0.0,154.1362762451172,142.0,23532.34375,-0.0,1985.8448486328125,1.0,283.040771484375,284.6168518066406,290.5500793457031,292.0673828125,293.1499938964844,293.1499938964844,283.1499938964844,36005.265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151345014572144,1.0,0.0,0.0,3.5603599548339844,3.560383081436157,8.458261504529219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.0009765625,0.0,1435.74609375,1895.4371337890625,0.0,1732.177001953125,0.883273184299469,1.0,0.0,3.0,1.0,0.0
12310860,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8477261066436768,0.3749299049377441,0.3392272889614105,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8724269866943359,0.4099328517913818,0.3897982835769653,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.856573224067688,0.3875041007995605,0.2724429965019226,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8126838803291321,0.3274347186088562,0.3123325407505035,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7210820317268372,0.2258530706167221,1.0285418033599854,285.5548400878906,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21258544921875,285.5553283691406,1.0,0.5428032279014587,1.0,1.0,0.0,1.0,-2.812354326248169,2.8123481273651123,6.3007200878928415e-06,2.145349502563477,0.8807981014251709,0.8807981014251709,0.0,147.1881866455078,130.0,23229.26953125,-0.0,1976.580078125,1.0,283.1465759277344,284.7119445800781,290.57275390625,292.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,35572.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149022221565247,1.0,0.0,0.0,3.543572425842285,3.543595552444458,8.378686970900162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.17919921875,0.0,1414.8509521484375,1895.4371337890625,0.0,1730.284423828125,0.8778426647186279,1.0,0.0,3.0,1.0,0.0
12310920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8477261066436768,0.3749299049377441,0.3392272889614105,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548400878906,0.8724269866943359,0.4099328517913818,0.3897982835769653,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.856573224067688,0.3875041007995605,0.2724429965019226,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5547790527344,0.8126838803291321,0.3274347186088562,0.3123325407505035,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.7210820317268372,0.2258530706167221,1.0285418033599854,285.5548400878906,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21258544921875,285.5553283691406,1.0,0.5428032279014587,1.0,1.0,0.0,1.0,-2.812354326248169,2.8123481273651123,6.3007200878928415e-06,2.145349502563477,0.8807981014251709,0.8807981014251709,0.0,147.1881866455078,130.0,23229.26953125,-0.0,1976.580078125,1.0,283.1465759277344,284.7119445800781,290.57275390625,292.09783935546875,293.1499938964844,293.1499938964844,283.1499938964844,35572.69140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149022221565247,1.0,0.0,0.0,3.543572425842285,3.543595552444458,8.378686970900162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.17919921875,0.0,1414.8509521484375,1895.4371337890625,0.0,1730.284423828125,0.8778426647186279,1.0,0.0,3.0,1.0,0.0
12310980,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8626684546470642,0.3756827414035797,0.3397363424301147,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8894845843315125,0.4121384620666504,0.3916644752025604,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8725342750549316,0.3890630900859833,0.2733834087848663,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8273535370826721,0.3292590081691742,0.313817411661148,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.733615517616272,0.2269539684057235,1.032209396362305,285.5595397949219,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.21929931640625,285.55938720703125,1.0,0.5385682582855225,1.0,1.0,0.0,1.0,-2.822538375854492,2.8225321769714355,6.346879217744572e-06,2.153323173522949,0.8799501061439514,0.8799501061439514,0.0,138.5884552001953,118.0,23101.544921875,-0.0,1951.635498046875,1.0,283.14990234375,284.7237243652344,290.57421875,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,34920.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214930057525635,1.0,0.0,0.0,3.507833480834961,3.5078558921813965,8.210530495489365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.4306640625,0.0,1372.9180908203125,1895.4371337890625,0.0,1784.3232421875,0.8688310980796814,1.0,0.0,3.0,1.0,0.0
12311040,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8626684546470642,0.3756827414035797,0.3397363424301147,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8894845843315125,0.4121384620666504,0.3916644752025604,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595397949219,0.8725342750549316,0.3890630900859833,0.2733834087848663,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5595703125,0.8273535370826721,0.3292590081691742,0.313817411661148,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596008300781,0.733615517616272,0.2269539684057235,1.032209396362305,285.5595397949219,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.21929931640625,285.55938720703125,1.0,0.5385682582855225,1.0,1.0,0.0,1.0,-2.822538375854492,2.8225321769714355,6.346879217744572e-06,2.153323173522949,0.8799501061439514,0.8799501061439514,0.0,138.5884552001953,118.0,23101.544921875,-0.0,1951.635498046875,1.0,283.14990234375,284.7237243652344,290.57421875,292.115234375,293.1499938964844,293.1499938964844,283.1499938964844,34920.77734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214930057525635,1.0,0.0,0.0,3.507833480834961,3.5078558921813965,8.210530495489365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.4306640625,0.0,1372.9180908203125,1895.4371337890625,0.0,1784.3232421875,0.8688310980796814,1.0,0.0,3.0,1.0,0.0
12311100,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8714806437492371,0.375871479511261,0.3397660255432129,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8993762135505676,0.41307133436203,0.3923936188220978,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8818960189819336,0.3896618485450744,0.273691713809967,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8356757164001465,0.3300271332263946,0.3143869340419769,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.7408235669136047,0.2273924201726913,1.0334088802337646,285.5622253417969,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2208251953125,285.5622253417969,1.0,0.5359905958175659,1.0,1.0,0.0,1.0,-2.8259494304656982,2.8259429931640625,6.362408839777345e-06,2.156008243560791,0.8791099190711975,0.8791099190711975,0.0,133.89585876464844,118.0,23016.96875,-0.0,1934.5032958984373,1.0,283.1499938964844,284.73126220703125,290.5587158203125,292.1000671386719,293.1499938964844,293.1499938964844,283.1499938964844,34396.34375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240962386131287,1.0,0.0,0.0,3.477783203125,3.4778053760528564,8.070460353337694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.96923828125,0.0,1338.4439697265625,1895.4371337890625,0.0,1805.8553466796875,0.8641968369483948,1.0,0.0,3.0,1.0,0.0
12311160,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8814519643783569,0.3759972751140594,0.3397168219089508,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.9107093811035156,0.4139353334903717,0.3930377960205078,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614929199219,0.8924075961112976,0.390191912651062,0.273935854434967,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.8450295329093933,0.330735832452774,0.3148820102214813,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5615234375,0.7489644289016724,0.227782130241394,1.0343142747879028,285.5614929199219,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2216491699219,285.5614013671875,1.0,0.5331698656082153,1.0,1.0,0.0,1.0,-2.8286428451538086,2.828636407852173,6.374700205924455e-06,2.1581358909606934,0.8779363632202148,0.8779363632202148,0.0,128.96853637695312,106.0,22942.916015625,-0.0,1915.05078125,1.0,283.1499938964844,284.7342529296875,290.5386047363281,292.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,34153.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257022857666016,1.0,0.0,0.0,3.460471868515014,3.460493803024292,7.990316248651652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.14453125,0.0,1319.2591552734375,1895.4371337890625,0.0,1819.1910400390625,0.8571258187294006,1.0,0.0,3.0,1.0,0.0
12311220,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9055046439170836,0.3761642873287201,0.3394934833049774,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9399057626724244,0.4155465960502624,0.3941700756549835,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9184696078300476,0.3911463916301727,0.2743138074874878,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8678900599479675,0.3320538103580475,0.3157354593276977,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7689189314842224,0.2284799218177795,1.0355753898620603,285.5658264160156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2221374511719,285.5658264160156,1.0,0.5270066261291504,1.0,1.0,0.0,1.0,-2.832732915878296,2.83272647857666,6.39342670183396e-06,2.161384105682373,0.8749001622200012,0.8749001622200012,0.0,118.583984375,94.0,22766.181640625,-0.0,1871.4195556640625,1.0,283.1499938964844,284.7479248046875,290.4953918457031,292.0248107910156,293.1499938964844,293.1499938964844,283.1499938964844,33307.78515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261764407157898,1.0,0.0,0.0,3.4040017127990723,3.4040229320526123,7.731661639809317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8994140625,0.0,1257.5323486328125,1895.4371337890625,0.0,1823.135986328125,0.843311607837677,1.0,0.0,3.0,1.0,0.0
12311280,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9055046439170836,0.3761642873287201,0.3394934833049774,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9399057626724244,0.4155465960502624,0.3941700756549835,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.9184696078300476,0.3911463916301727,0.2743138074874878,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658264160156,0.8678900599479675,0.3320538103580475,0.3157354593276977,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.7689189314842224,0.2284799218177795,1.0355753898620603,285.5658264160156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2221374511719,285.5658264160156,1.0,0.5270066261291504,1.0,1.0,0.0,1.0,-2.832732915878296,2.83272647857666,6.39342670183396e-06,2.161384105682373,0.8749001622200012,0.8749001622200012,0.0,118.583984375,94.0,22766.181640625,-0.0,1871.4195556640625,1.0,283.1499938964844,284.7479248046875,290.4953918457031,292.0248107910156,293.1499938964844,293.1499938964844,283.1499938964844,33307.78515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261764407157898,1.0,0.0,0.0,3.4040017127990723,3.4040229320526123,7.731661639809317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.8994140625,0.0,1257.5323486328125,1895.4371337890625,0.0,1823.135986328125,0.843311607837677,1.0,0.0,3.0,1.0,0.0
12311340,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.940035879611969,0.3762811422348022,0.3391902148723602,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.9740934371948242,0.4170606732368469,0.3951745629310608,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.9541938900947572,0.392027348279953,0.2746120691299438,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8983343839645386,0.3332947790622711,0.3164806962013244,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.7954931855201721,0.2291217744350433,1.036418914794922,285.5728454589844,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22186279296875,285.57293701171875,1.0,0.5203313231468201,1.0,1.0,0.0,1.0,-2.835844755172729,2.8358383178710938,6.407731689250795e-06,2.1638731956481934,0.8709081411361694,0.8709081411361694,0.0,107.64971160888672,97.0,22579.9921875,-0.0,1823.46875,1.0,283.1499938964844,284.7648010253906,290.4574584960937,291.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,32417.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241183519363403,1.0,0.0,0.0,3.340425968170166,3.3404464721679688,7.445553364959778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.60107421875,0.0,1190.7220458984375,1895.4371337890625,0.0,1806.038818359375,0.827863335609436,1.0,0.0,3.0,1.0,0.0
12311400,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.940035879611969,0.3762811422348022,0.3391902148723602,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728454589844,0.9740934371948242,0.4170606732368469,0.3951745629310608,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.9541938900947572,0.392027348279953,0.2746120691299438,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8983343839645386,0.3332947790622711,0.3164806962013244,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727844238281,0.7954931855201721,0.2291217744350433,1.036418914794922,285.5728454589844,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.22186279296875,285.57293701171875,1.0,0.5203313231468201,1.0,1.0,0.0,1.0,-2.835844755172729,2.8358383178710938,6.407731689250795e-06,2.1638731956481934,0.8709081411361694,0.8709081411361694,0.0,107.64971160888672,97.0,22579.9921875,-0.0,1823.46875,1.0,283.1499938964844,284.7648010253906,290.4574584960937,291.9735412597656,293.1499938964844,293.1499938964844,283.1499938964844,32417.271484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241183519363403,1.0,0.0,0.0,3.340425968170166,3.3404464721679688,7.445553364959778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.60107421875,0.0,1190.7220458984375,1895.4371337890625,0.0,1806.038818359375,0.827863335609436,1.0,0.0,3.0,1.0,0.0
12311460,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9600018858909608,0.3763689398765564,0.3390699923038482,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9912383556365968,0.4185044765472412,0.396330863237381,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.973526120185852,0.3928658962249756,0.2750415802001953,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9182299375534058,0.3344850242137909,0.3173962235450744,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8116297721862793,0.2297353893518448,1.038169026374817,285.5837097167969,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2209777832031,285.5840148925781,1.0,0.5179240107536316,1.0,1.0,0.0,1.0,-2.8408079147338867,2.840801477432251,6.430354005715344e-06,2.1677401065826416,0.866063117980957,0.866063117980957,0.0,102.35274505615234,115.0,22402.474609375,-0.0,1805.591796875,1.0,283.1499938964844,284.7858581542969,290.4266662597656,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,31496.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209792733192444,1.0,0.0,0.0,3.2708780765533447,3.27089786529541,7.13874783286883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.58837890625,0.0,1120.6708984375,1895.4371337890625,0.0,1780.0863037109375,0.8110461831092834,1.0,0.0,3.0,1.0,0.0
12311520,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9600018858909608,0.3763689398765564,0.3390699923038482,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9912383556365968,0.4185044765472412,0.396330863237381,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.973526120185852,0.3928658962249756,0.2750415802001953,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58367919921875,0.9182299375534058,0.3344850242137909,0.3173962235450744,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.8116297721862793,0.2297353893518448,1.038169026374817,285.5837097167969,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2209777832031,285.5840148925781,1.0,0.5179240107536316,1.0,1.0,0.0,1.0,-2.8408079147338867,2.840801477432251,6.430354005715344e-06,2.1677401065826416,0.866063117980957,0.866063117980957,0.0,102.35274505615234,115.0,22402.474609375,-0.0,1805.591796875,1.0,283.1499938964844,284.7858581542969,290.4266662597656,291.9295654296875,293.1499938964844,293.1499938964844,283.1499938964844,31496.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209792733192444,1.0,0.0,0.0,3.2708780765533447,3.27089786529541,7.13874783286883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.58837890625,0.0,1120.6708984375,1895.4371337890625,0.0,1780.0863037109375,0.8110461831092834,1.0,0.0,3.0,1.0,0.0
12311580,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.94562429189682,0.3763931393623352,0.3392570614814758,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.9806533455848694,0.4198547005653381,0.3977793157100677,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.9607786536216736,0.3936360478401184,0.2757049798965454,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.9052444696426392,0.3355995714664459,0.3186211884021759,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.8010554313659668,0.2302944660186767,1.0414847135543823,285.5995178222656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2194519042969,285.6000671386719,1.0,0.5223098397254944,1.0,1.0,0.0,1.0,-2.8490259647369385,2.8490195274353027,6.467797447839985e-06,2.174095630645752,0.860486626625061,0.860486626625061,0.0,106.65240478515624,133.0,22243.02734375,-0.0,1839.3455810546875,1.0,283.1499938964844,284.8117980957031,290.4012145996094,291.8925170898437,293.1499938964844,293.1499938964844,283.1499938964844,30552.953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717746376991272,1.0,0.0,0.0,3.196220636367798,3.196239709854126,6.816584914304258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8681640625,0.0,1048.8011474609375,1895.4371337890625,0.0,1753.5191650390625,0.7930586338043213,1.0,0.0,3.0,1.0,0.0
