time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311640,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.94562429189682,0.3763931393623352,0.3392570614814758,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.9806533455848694,0.4198547005653381,0.3977793157100677,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994873046875,0.9607786536216736,0.3936360478401184,0.2757049798965454,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.9052444696426392,0.3355995714664459,0.3186211884021759,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5993347167969,0.8010554313659668,0.2302944660186767,1.0414847135543823,285.5995178222656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2194519042969,285.6000671386719,1.0,0.5223098397254944,1.0,1.0,0.0,1.0,-2.8490259647369385,2.8490195274353027,6.467797447839985e-06,2.174095630645752,0.860486626625061,0.860486626625061,0.0,106.65240478515624,133.0,22243.02734375,-0.0,1839.3455810546875,1.0,283.1499938964844,284.8117980957031,290.4012145996094,291.8925170898437,293.1499938964844,293.1499938964844,283.1499938964844,30552.953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717746376991272,1.0,0.0,0.0,3.196220636367798,3.196239709854126,6.816584914304258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.8681640625,0.0,1048.8011474609375,1895.4371337890625,0.0,1753.5191650390625,0.7930586338043213,1.0,0.0,3.0,1.0,0.0
12311700,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.9304405450820924,0.376370757818222,0.3394087255001068,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.9682561159133912,0.4204870164394378,0.3985573053359985,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112670898437,0.946557343006134,0.3939873576164245,0.2760825157165527,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8926922678947449,0.3361200094223022,0.3192934691905975,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7899376153945923,0.230543628334999,1.0434588193893433,285.6112976074219,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2183837890625,285.6120910644531,1.0,0.5259930491447449,1.0,1.0,0.0,1.0,-2.853777885437012,2.853771209716797,6.489526640507393e-06,2.177783966064453,0.8574870228767395,0.8574870228767395,0.0,111.21381378173828,133.0,22156.986328125,-0.0,1869.04638671875,1.0,283.1499938964844,284.8293762207031,290.3894348144531,291.8749389648437,293.1499938964844,293.1499938964844,283.1499938964844,29928.4609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162312269210815,1.0,0.0,0.0,3.149610996246338,3.149629592895508,6.61922570088791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.25830078125,0.0,1005.2630004882812,1895.4371337890625,0.0,1741.125244140625,0.7846038341522217,1.0,0.0,3.0,1.0,0.0
12311760,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.9132775664329528,0.3763248920440674,0.3395839333534241,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195983886719,0.9526720643043518,0.4210895895957947,0.3993533253669739,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195678710937,0.9295502305030824,0.3943156003952026,0.2764780819416046,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.8786060214042664,0.3366150856018066,0.3199872076511383,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.7774304747581482,0.2307719737291336,1.0455509424209597,285.6195983886719,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2171325683594,285.62030029296875,1.0,0.5303741693496704,1.0,1.0,0.0,1.0,-2.858769416809082,2.858762741088867,6.5123936110467184e-06,2.181659460067749,0.8542779684066772,0.8542779684066772,0.0,116.88518524169922,151.0,22091.58203125,-0.0,1904.6387939453125,1.0,283.1499938964844,284.8419494628906,290.37847900390625,291.85968017578125,293.1499938964844,293.1499938964844,283.1499938964844,29594.7109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148608565330505,1.0,0.0,0.0,3.117328643798828,3.11734676361084,6.48423110760632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.337890625,0.0,976.4354858398438,1895.4371337890625,0.0,1729.9473876953125,0.7741038203239441,1.0,0.0,3.0,1.0,0.0
12311820,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8819878101348877,0.3761832416057586,0.339965283870697,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.9179840683937072,0.4222220182418823,0.4009591937065124,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8964729309082031,0.3949198424816131,0.2772929966449737,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8508849740028381,0.3375439941883087,0.3213998973369598,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.752826452255249,0.2311790585517883,1.0499106645584106,285.6435546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2143249511719,285.6443786621094,1.0,0.5404765009880066,1.0,1.0,0.0,1.0,-2.8690764904022217,2.869070053100586,6.559745543199824e-06,2.189664363861084,0.8475514650344849,0.8475514650344849,0.0,130.4894256591797,169.0,21941.1796875,-0.0,1987.7828369140625,1.0,283.1499938964844,284.8761291503906,290.3562927246094,291.8280334472656,293.1499938964844,293.1499938964844,283.1499938964844,28615.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122937440872192,1.0,0.0,0.0,3.034342288970948,3.0343594551086426,6.143592941043607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.048828125,0.0,904.0886840820312,1895.4371337890625,0.0,1709.0909423828125,0.7542068362236023,1.0,0.0,3.0,1.0,0.0
12311880,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434936523437,0.8819878101348877,0.3761832416057586,0.339965283870697,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.9179840683937072,0.4222220182418823,0.4009591937065124,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8964729309082031,0.3949198424816131,0.2772929966449737,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8508849740028381,0.3375439941883087,0.3213998973369598,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.752826452255249,0.2311790585517883,1.0499106645584106,285.6435546875,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2143249511719,285.6443786621094,1.0,0.5404765009880066,1.0,1.0,0.0,1.0,-2.8690764904022217,2.869070053100586,6.559745543199824e-06,2.189664363861084,0.8475514650344849,0.8475514650344849,0.0,130.4894256591797,169.0,21941.1796875,-0.0,1987.7828369140625,1.0,283.1499938964844,284.8761291503906,290.3562927246094,291.8280334472656,293.1499938964844,293.1499938964844,283.1499938964844,28615.07421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122937440872192,1.0,0.0,0.0,3.034342288970948,3.0343594551086426,6.143592941043607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.048828125,0.0,904.0886840820312,1895.4371337890625,0.0,1709.0909423828125,0.7542068362236023,1.0,0.0,3.0,1.0,0.0
12311940,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.8545583486557007,0.3759880363941192,0.3403707444667816,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8885132074356079,0.4232671558856964,0.4025595486164093,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8686046004295349,0.3954657316207886,0.2781237363815307,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.8267539739608765,0.3384023606777191,0.3228224813938141,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.7315008044242859,0.2315330356359481,1.0543925762176514,285.671142578125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.211181640625,285.672119140625,1.0,0.5516865253448486,1.0,1.0,0.0,1.0,-2.8795840740203857,2.879577398300171,6.60820023767883e-06,2.1978275775909424,0.8404049277305603,0.8404049277305603,0.0,146.13731384277344,187.0,21789.83984375,-0.0,2081.883544921875,1.0,283.1499938964844,284.9140625,290.3340148925781,291.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,27621.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098766565322876,1.0,0.0,0.0,2.9481000900268555,2.9481163024902344,5.799329301225953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.71142578125,0.0,832.8583984375,1895.4371337890625,0.0,1689.5523681640625,0.7335621118545532,1.0,0.0,3.0,1.0,0.0
12312000,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67108154296875,0.8545583486557007,0.3759880363941192,0.3403707444667816,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.8885132074356079,0.4232671558856964,0.4025595486164093,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6711120605469,0.8686046004295349,0.3954657316207886,0.2781237363815307,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.8267539739608765,0.3384023606777191,0.3228224813938141,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707763671875,0.7315008044242859,0.2315330356359481,1.0543925762176514,285.671142578125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.211181640625,285.672119140625,1.0,0.5516865253448486,1.0,1.0,0.0,1.0,-2.8795840740203857,2.879577398300171,6.60820023767883e-06,2.1978275775909424,0.8404049277305603,0.8404049277305603,0.0,146.13731384277344,187.0,21789.83984375,-0.0,2081.883544921875,1.0,283.1499938964844,284.9140625,290.3340148925781,291.7963562011719,293.1499938964844,293.1499938964844,283.1499938964844,27621.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098766565322876,1.0,0.0,0.0,2.9481000900268555,2.9481163024902344,5.799329301225953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.71142578125,0.0,832.8583984375,1895.4371337890625,0.0,1689.5523681640625,0.7335621118545532,1.0,0.0,3.0,1.0,0.0
12312060,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8276277780532837,0.3737068474292755,0.3394148051738739,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8595737218856812,0.4220699071884155,0.4026263058185577,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8409728407859802,0.393845796585083,0.277860552072525,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.80068439245224,0.3369870483875274,0.3226944506168365,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7081300020217896,0.229511946439743,1.051237940788269,285.69482421875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1865539550781,285.69549560546875,1.0,0.562538743019104,1.0,1.0,0.0,1.0,-2.8742706775665283,2.874264001846313,6.584518359886715e-06,2.1940813064575195,0.8328074216842651,0.8328074216842651,0.0,164.92144775390625,175.0,21548.296875,-0.0,2165.06005859375,1.0,283.1499938964844,284.9492492675781,290.3106994628906,291.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,26622.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072847485542297,1.0,0.0,0.0,2.8590192794799805,2.859034776687622,5.454155029838148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.2109375,0.0,763.3975219726562,1895.4371337890625,0.0,1668.710693359375,0.7122690677642822,1.0,0.0,3.0,1.0,0.0
12312120,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8276277780532837,0.3737068474292755,0.3394148051738739,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8595737218856812,0.4220699071884155,0.4026263058185577,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.8409728407859802,0.393845796585083,0.277860552072525,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.80068439245224,0.3369870483875274,0.3226944506168365,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.7081300020217896,0.229511946439743,1.051237940788269,285.69482421875,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1865539550781,285.69549560546875,1.0,0.562538743019104,1.0,1.0,0.0,1.0,-2.8742706775665283,2.874264001846313,6.584518359886715e-06,2.1940813064575195,0.8328074216842651,0.8328074216842651,0.0,164.92144775390625,175.0,21548.296875,-0.0,2165.06005859375,1.0,283.1499938964844,284.9492492675781,290.3106994628906,291.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,26622.55078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072847485542297,1.0,0.0,0.0,2.8590192794799805,2.859034776687622,5.454155029838148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.2109375,0.0,763.3975219726562,1895.4371337890625,0.0,1668.710693359375,0.7122690677642822,1.0,0.0,3.0,1.0,0.0
12312180,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8197265267372131,0.3724335432052612,0.3383336067199707,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.8517064452171326,0.421733409166336,0.4023908078670501,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.8333367705345154,0.3931747376918793,0.2774422168731689,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7927628755569458,0.3364349007606506,0.3222487866878509,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.7000851631164551,0.2283111810684204,1.0461965799331665,285.7186584472656,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1728515625,285.7193908691406,1.0,0.5642016530036926,1.0,1.0,0.0,1.0,-2.8655898571014404,2.8655831813812256,6.544943062181119e-06,2.187517166137696,0.8247925043106079,0.8247925043106079,0.0,170.5995330810547,163.0,21281.521484375,-0.0,2178.07470703125,1.0,283.1499938964844,284.9857482910156,290.2847595214844,291.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,25616.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037020921707153,1.0,0.0,0.0,2.767026901245117,2.7670414447784424,5.108814207233081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4892578125,0.0,695.9063720703125,1895.4371337890625,0.0,1640.0909423828125,0.6903141140937805,1.0,0.0,3.0,1.0,0.0
12312240,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7185974121094,0.8197265267372131,0.3724335432052612,0.3383336067199707,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186584472656,0.8517064452171326,0.421733409166336,0.4023908078670501,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7186279296875,0.8333367705345154,0.3931747376918793,0.2774422168731689,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71856689453125,0.7927628755569458,0.3364349007606506,0.3222487866878509,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.7000851631164551,0.2283111810684204,1.0461965799331665,285.7186584472656,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1728515625,285.7193908691406,1.0,0.5642016530036926,1.0,1.0,0.0,1.0,-2.8655898571014404,2.8655831813812256,6.544943062181119e-06,2.187517166137696,0.8247925043106079,0.8247925043106079,0.0,170.5995330810547,163.0,21281.521484375,-0.0,2178.07470703125,1.0,283.1499938964844,284.9857482910156,290.2847595214844,291.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,25616.19921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037020921707153,1.0,0.0,0.0,2.767026901245117,2.7670414447784424,5.108814207233081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.4892578125,0.0,695.9063720703125,1895.4371337890625,0.0,1640.0909423828125,0.6903141140937805,1.0,0.0,3.0,1.0,0.0
12312300,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.8199326395988464,0.3720046281814575,0.3378779888153076,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.8522647023200989,0.4217574894428253,0.4023407995700836,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349853515625,0.8337589502334595,0.3930467963218689,0.2772968411445617,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348937988281,0.7932276725769043,0.3363664448261261,0.3221065402030945,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.7001281380653381,0.2279416620731353,1.0441312789916992,285.7350158691406,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1687927246094,285.7361145019531,1.0,0.5632753372192383,1.0,1.0,0.0,1.0,-2.862152576446533,2.862146139144897,6.529284291900694e-06,2.184908151626587,0.82071453332901,0.82071453332901,0.0,169.97860717773438,163.0,21139.861328125,-0.0,2169.198974609375,1.0,283.1499938964844,285.0093994140625,290.2719421386719,291.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,24967.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015364170074463,1.0,0.0,0.0,2.712521314620972,2.7125356197357178,4.909527433483163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.96923828125,0.0,657.5362548828125,1895.4371337890625,0.0,1622.8994140625,0.6800352931022644,1.0,0.0,3.0,1.0,0.0
12312360,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8219015002250671,0.3716605603694916,0.337462842464447,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.8547208905220032,0.421862930059433,0.4023273289203644,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.8359711766242981,0.3930053114891052,0.277183324098587,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.7955729365348816,0.3363914489746094,0.3220114707946777,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7019192576408386,0.2276880294084549,1.0423810482025146,285.7471923828125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.166015625,285.7481384277344,1.0,0.5615533590316772,1.0,1.0,0.0,1.0,-2.859281778335572,2.8592753410339355,6.51623668090906e-06,2.18273663520813,0.8165112137794495,0.8165112137794495,0.0,167.89114379882812,151.0,21025.763671875,-0.0,2154.150634765625,1.0,283.1499938964844,285.0271301269531,290.26055908203125,291.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,24601.865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992754340171814,1.0,0.0,0.0,2.6728689670562744,2.6728827953338623,4.767039172293153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.74169921875,0.0,631.0861206054688,1895.4371337890625,0.0,1605.0396728515625,0.6678625345230103,1.0,0.0,3.0,1.0,0.0
12312420,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8294916152954102,0.3711435198783874,0.336697518825531,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.8637370467185974,0.4222325086593628,0.4023590683937073,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8442302942276001,0.3930910229682922,0.2770074605941772,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8042157888412476,0.336631566286087,0.3219114243984222,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7091538310050964,0.2274307310581207,1.0395900011062622,285.7809143066406,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1629333496094,285.78204345703125,1.0,0.5565900206565857,1.0,1.0,0.0,1.0,-2.854712009429932,2.854705572128296,6.4955311245284975e-06,2.1792967319488525,0.8080865740776062,0.8080865740776062,0.0,160.93353271484375,139.0,20776.58203125,-0.0,2112.561279296875,1.0,283.1499938964844,285.0736999511719,290.2394714355469,291.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,23569.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945084929466248,1.0,0.0,0.0,2.576635837554932,2.576648712158203,4.4299559931459953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.21728515625,0.0,569.079345703125,1895.4371337890625,0.0,1567.687255859375,0.644916832447052,1.0,0.0,3.0,1.0,0.0
12312480,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78082275390625,0.8294916152954102,0.3711435198783874,0.336697518825531,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7809143066406,0.8637370467185974,0.4222325086593628,0.4023590683937073,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808532714844,0.8442302942276001,0.3930910229682922,0.2770074605941772,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8042157888412476,0.336631566286087,0.3219114243984222,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.7091538310050964,0.2274307310581207,1.0395900011062622,285.7809143066406,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1629333496094,285.78204345703125,1.0,0.5565900206565857,1.0,1.0,0.0,1.0,-2.854712009429932,2.854705572128296,6.4955311245284975e-06,2.1792967319488525,0.8080865740776062,0.8080865740776062,0.0,160.93353271484375,139.0,20776.58203125,-0.0,2112.561279296875,1.0,283.1499938964844,285.0736999511719,290.2394714355469,291.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,23569.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945084929466248,1.0,0.0,0.0,2.576635837554932,2.576648712158203,4.4299559931459953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.21728515625,0.0,569.079345703125,1895.4371337890625,0.0,1567.687255859375,0.644916832447052,1.0,0.0,3.0,1.0,0.0
12312540,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8411025404930115,0.3707884848117828,0.3360051810741424,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8774017095565796,0.4227417409420013,0.4024481475353241,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8568655252456665,0.3933291137218475,0.2768828570842743,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8166136741638184,0.3370506465435028,0.3219077289104461,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7196364998817444,0.2274218201637268,1.03758442401886,285.8194580078125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.162109375,285.8208312988281,1.0,0.5503552556037903,1.0,1.0,0.0,1.0,-2.8514206409454346,2.851414203643799,6.480686806753511e-06,2.1768410205841064,0.7996189594268799,0.7996189594268799,0.0,151.64735412597656,127.0,20530.66796875,-0.0,2061.900634765625,1.0,283.1499938964844,285.12518310546875,290.2209167480469,291.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,22523.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897084712982178,1.0,0.0,0.0,2.47917914390564,2.479191303253174,4.101183037619194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5771484375,0.0,510.4942626953125,1895.4371337890625,0.0,1530.499755859375,0.6216675639152527,1.0,0.0,3.0,1.0,0.0
12312600,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.8411025404930115,0.3707884848117828,0.3360051810741424,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.8774017095565796,0.4227417409420013,0.4024481475353241,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8568655252456665,0.3933291137218475,0.2768828570842743,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.8166136741638184,0.3370506465435028,0.3219077289104461,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.7196364998817444,0.2274218201637268,1.03758442401886,285.8194580078125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.162109375,285.8208312988281,1.0,0.5503552556037903,1.0,1.0,0.0,1.0,-2.8514206409454346,2.851414203643799,6.480686806753511e-06,2.1768410205841064,0.7996189594268799,0.7996189594268799,0.0,151.64735412597656,127.0,20530.66796875,-0.0,2061.900634765625,1.0,283.1499938964844,285.12518310546875,290.2209167480469,291.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,22523.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897084712982178,1.0,0.0,0.0,2.47917914390564,2.479191303253174,4.101183037619194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5771484375,0.0,510.4942626953125,1895.4371337890625,0.0,1530.499755859375,0.6216675639152527,1.0,0.0,3.0,1.0,0.0
12312660,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8566690683364868,0.3705515265464782,0.3353771567344665,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.8953660726547241,0.4233399629592895,0.4025790095329284,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8737512230873108,0.3936715722084045,0.2767992317676544,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.8318294286727905,0.3375796675682068,0.3219704627990722,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7326127886772156,0.2275886982679367,1.0361926555633545,285.8628845214844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1627197265625,285.86444091796875,1.0,0.5434352159500122,1.0,1.0,0.0,1.0,-2.8491241931915283,2.8491177558898926,6.470387688750634e-06,2.17514967918396,0.791212797164917,0.791212797164917,0.0,141.11318969726562,115.0,20285.515625,-0.0,2006.9205322265625,1.0,283.1499938964844,285.1815795898437,290.2038269042969,291.57470703125,293.1499938964844,293.1499938964844,283.1499938964844,21464.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849702596664429,1.0,0.0,0.0,2.381004095077514,2.3810153007507324,3.782802195928525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.423828125,0.0,455.5827026367188,1895.4371337890625,0.0,1494.22021484375,0.5982195734977722,1.0,0.0,3.0,1.0,0.0
12312720,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8566690683364868,0.3705515265464782,0.3353771567344665,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628845214844,0.8953660726547241,0.4233399629592895,0.4025790095329284,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8737512230873108,0.3936715722084045,0.2767992317676544,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.8318294286727905,0.3375796675682068,0.3219704627990722,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8622741699219,0.7326127886772156,0.2275886982679367,1.0361926555633545,285.8628845214844,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1627197265625,285.86444091796875,1.0,0.5434352159500122,1.0,1.0,0.0,1.0,-2.8491241931915283,2.8491177558898926,6.470387688750634e-06,2.17514967918396,0.791212797164917,0.791212797164917,0.0,141.11318969726562,115.0,20285.515625,-0.0,2006.9205322265625,1.0,283.1499938964844,285.1815795898437,290.2038269042969,291.57470703125,293.1499938964844,293.1499938964844,283.1499938964844,21464.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849702596664429,1.0,0.0,0.0,2.381004095077514,2.3810153007507324,3.782802195928525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.423828125,0.0,455.5827026367188,1895.4371337890625,0.0,1494.22021484375,0.5982195734977722,1.0,0.0,3.0,1.0,0.0
12312780,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8769195079803467,0.3704148530960083,0.3348149061203003,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.91896390914917,0.4240050315856933,0.4027484357357025,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8953590989112854,0.3940998613834381,0.2767567336559295,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.851006269454956,0.3381855487823486,0.3220832943916321,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7490437626838684,0.2278904765844345,1.035309910774231,285.9111633300781,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1643371582031,285.91290283203125,1.0,0.5361452102661133,1.0,1.0,0.0,1.0,-2.84767484664917,2.847668409347534,6.463948466262082e-06,2.1741082668304443,0.7829707860946655,0.7829707860946655,0.0,129.90399169921875,103.0,20039.404296875,-0.0,1950.119384765625,1.0,283.1499938964844,285.2428894042969,290.1875915527344,291.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,20392.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802616715431213,1.0,0.0,0.0,2.282643795013428,2.282654285430908,3.476719427908393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.51953125,0.0,404.5301818847656,1895.4371337890625,0.0,1458.6002197265625,0.5776839256286621,1.0,0.0,3.0,1.0,0.0
12312840,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.8769195079803467,0.3704148530960083,0.3348149061203003,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.91896390914917,0.4240050315856933,0.4027484357357025,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111328125,0.8953590989112854,0.3940998613834381,0.2767567336559295,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109802246094,0.851006269454956,0.3381855487823486,0.3220832943916321,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.7490437626838684,0.2278904765844345,1.035309910774231,285.9111633300781,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1643371582031,285.91290283203125,1.0,0.5361452102661133,1.0,1.0,0.0,1.0,-2.84767484664917,2.847668409347534,6.463948466262082e-06,2.1741082668304443,0.7829707860946655,0.7829707860946655,0.0,129.90399169921875,103.0,20039.404296875,-0.0,1950.119384765625,1.0,283.1499938964844,285.2428894042969,290.1875915527344,291.5433044433594,293.1499938964844,293.1499938964844,283.1499938964844,20392.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802616715431213,1.0,0.0,0.0,2.282643795013428,2.282654285430908,3.476719427908393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.51953125,0.0,404.5301818847656,1895.4371337890625,0.0,1458.6002197265625,0.5776839256286621,1.0,0.0,3.0,1.0,0.0
12312900,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300231933594,0.8891190886497498,0.3703567385673523,0.3345492482185364,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301452636719,0.9339147210121156,0.4243398904800415,0.4028395712375641,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9300842285156,0.9083168506622314,0.3943228721618652,0.2767452001571655,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9299621582031,0.8626378774642944,0.3384967744350433,0.3221503794193268,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295349121094,0.7590587139129639,0.2280738055706024,1.0350210666656494,285.9301452636719,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1652526855469,285.9316711425781,1.0,0.5324146747589111,1.0,1.0,0.0,1.0,-2.847184419631958,2.8471779823303223,6.461802968260599e-06,2.1737704277038574,0.7788153886795044,0.7788153886795044,0.0,124.1543426513672,103.0,19940.78125,-0.0,1921.412353515625,1.0,283.1499938964844,285.266845703125,290.1807556152344,291.5302734375,293.1499938964844,293.1499938964844,283.1499938964844,20085.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780700087547302,1.0,0.0,0.0,2.2462284564971924,2.2462387084960938,3.366675116467377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.40087890625,0.0,387.03759765625,1895.4371337890625,0.0,1442.1708984375,0.5692896246910095,1.0,0.0,3.0,1.0,0.0
12312960,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9470520019531,0.902843713760376,0.370290458202362,0.3342770934104919,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.95021790266037,0.4246626496315002,0.4029203355312347,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471130371094,0.9241219758987428,0.3945378363132477,0.2767287492752075,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9469909667969,0.8759249448776245,0.338801234960556,0.3222119510173797,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.7705482244491577,0.228267103433609,1.034781813621521,285.9471435546875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1661682128906,285.94854736328125,1.0,0.52864009141922,1.0,1.0,0.0,1.0,-2.846720933914185,2.846714496612549,6.45978207103326e-06,2.173454523086548,0.774638295173645,0.774638295173645,0.0,118.35675048828124,91.0,19848.6640625,-0.0,1892.5250244140625,1.0,283.1499938964844,285.2884826660156,290.17449951171875,291.5182800292969,293.1499938964844,293.1499938964844,283.1499938964844,19848.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760297417640686,1.0,0.0,0.0,2.213644504547119,2.2136545181274414,3.269709338837856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.691650390625,0.0,371.9886169433594,1895.4371337890625,0.0,1426.9638671875,0.5618410110473633,1.0,0.0,3.0,1.0,0.0
12313020,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.93935889005661,0.370130330324173,0.3337064385414123,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9841121435165404,0.4252657294273376,0.4030414819717407,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.9616087675094604,0.3949386179447174,0.276674747467041,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9086713194847108,0.3393819630146026,0.3223084211349487,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.798898458480835,0.2286693602800369,1.0343797206878662,285.9773254394531,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16778564453125,285.9785461425781,1.0,0.5209829211235046,1.0,1.0,0.0,1.0,-2.8457486629486084,2.8457422256469727,6.455536095018033e-06,2.172788143157959,0.7662217617034912,0.7662217617034912,0.0,106.6831283569336,94.0,19678.017578125,-0.0,1834.3265380859373,1.0,283.1499938964844,285.3270568847656,290.1628723144531,291.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,19520.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723591089248657,1.0,0.0,0.0,2.1562771797180176,2.1562867164611816,3.102434220636497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.02587890625,0.0,346.8457946777344,1895.4371337890625,0.0,1399.8201904296875,0.5488845109939575,1.0,0.0,3.0,1.0,0.0
12313080,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.93935889005661,0.370130330324173,0.3337064385414123,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773254394531,0.9841121435165404,0.4252657294273376,0.4030414819717407,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.9616087675094604,0.3949386179447174,0.276674747467041,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772033691406,0.9086713194847108,0.3393819630146026,0.3223084211349487,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.798898458480835,0.2286693602800369,1.0343797206878662,285.9773254394531,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.16778564453125,285.9785461425781,1.0,0.5209829211235046,1.0,1.0,0.0,1.0,-2.8457486629486084,2.8457422256469727,6.455536095018033e-06,2.172788143157959,0.7662217617034912,0.7662217617034912,0.0,106.6831283569336,94.0,19678.017578125,-0.0,1834.3265380859373,1.0,283.1499938964844,285.3270568847656,290.1628723144531,291.4962463378906,293.1499938964844,293.1499938964844,283.1499938964844,19520.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723591089248657,1.0,0.0,0.0,2.1562771797180176,2.1562867164611816,3.102434220636497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.02587890625,0.0,346.8457946777344,1895.4371337890625,0.0,1399.8201904296875,0.5488845109939575,1.0,0.0,3.0,1.0,0.0
12313140,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9602030515670776,0.3699196279048919,0.3333222866058349,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9990000128746032,0.4258328378200531,0.4026613533496856,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.9806799292564392,0.3952906131744385,0.2767658531665802,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9304244518280028,0.3399105370044708,0.3225993514060974,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8154971599578857,0.2290690094232559,1.0351347923278809,286.0052490234375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1690979003906,286.00640869140625,1.0,0.5177597403526306,1.0,1.0,0.0,1.0,-2.846134662628174,2.846127986907959,6.457477866206318e-06,2.1731698513031006,0.757750928401947,0.757750928401947,0.0,101.07200622558594,112.0,19527.296875,-0.0,1807.7406005859373,1.0,283.1499938964844,285.3623962402344,290.1517944335937,291.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,19321.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691350936889648,1.0,0.0,0.0,2.1058030128479004,2.1058123111724854,2.958890377158241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.324951171875,0.0,326.0954895019531,1895.4371337890625,0.0,1376.2105712890625,0.5376619100570679,1.0,0.0,3.0,1.0,0.0
12313200,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.9602030515670776,0.3699196279048919,0.3333222866058349,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.9990000128746032,0.4258328378200531,0.4026613533496856,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052185058594,0.9806799292564392,0.3952906131744385,0.2767658531665802,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.9304244518280028,0.3399105370044708,0.3225993514060974,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8154971599578857,0.2290690094232559,1.0351347923278809,286.0052490234375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1690979003906,286.00640869140625,1.0,0.5177597403526306,1.0,1.0,0.0,1.0,-2.846134662628174,2.846127986907959,6.457477866206318e-06,2.1731698513031006,0.757750928401947,0.757750928401947,0.0,101.07200622558594,112.0,19527.296875,-0.0,1807.7406005859373,1.0,283.1499938964844,285.3623962402344,290.1517944335937,291.4759216308594,293.1499938964844,293.1499938964844,283.1499938964844,19321.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691350936889648,1.0,0.0,0.0,2.1058030128479004,2.1058123111724854,2.958890377158241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.324951171875,0.0,326.0954895019531,1895.4371337890625,0.0,1376.2105712890625,0.5376619100570679,1.0,0.0,3.0,1.0,0.0
12313260,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.9459159970283508,0.3696288764476776,0.3332214057445526,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.990140974521637,0.426313191652298,0.4039952456951141,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9685283303260804,0.3955644369125366,0.2770793735980987,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9163806438446044,0.340360939502716,0.3231900036334991,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.8051607608795166,0.2294273376464843,1.0374935865402222,286.0343017578125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1698303222656,286.0355834960937,1.0,0.5215125679969788,1.0,1.0,0.0,1.0,-2.8512911796569824,2.8512847423553467,6.480950105469674e-06,2.177130699157715,0.7492913603782654,0.7492913603782654,0.0,105.00567626953124,130.0,19407.30078125,-0.0,1835.1053466796875,1.0,283.1499938964844,285.39794921875,290.1414489746094,291.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19201.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662943363189697,1.0,0.0,0.0,2.059551239013672,2.0595602989196777,2.8303398380558065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.03271484375,0.0,308.1169128417969,1895.4371337890625,0.0,1355.589599609375,0.527516782283783,1.0,0.0,3.0,1.0,0.0
12313320,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03424072265625,0.9459159970283508,0.3696288764476776,0.3332214057445526,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.990140974521637,0.426313191652298,0.4039952456951141,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0342712402344,0.9685283303260804,0.3955644369125366,0.2770793735980987,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341796875,0.9163806438446044,0.340360939502716,0.3231900036334991,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338134765625,0.8051607608795166,0.2294273376464843,1.0374935865402222,286.0343017578125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1698303222656,286.0355834960937,1.0,0.5215125679969788,1.0,1.0,0.0,1.0,-2.8512911796569824,2.8512847423553467,6.480950105469674e-06,2.177130699157715,0.7492913603782654,0.7492913603782654,0.0,105.00567626953124,130.0,19407.30078125,-0.0,1835.1053466796875,1.0,283.1499938964844,285.39794921875,290.1414489746094,291.45758056640625,293.1499938964844,293.1499938964844,283.1499938964844,19201.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662943363189697,1.0,0.0,0.0,2.059551239013672,2.0595602989196777,2.8303398380558065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.03271484375,0.0,308.1169128417969,1895.4371337890625,0.0,1355.589599609375,0.527516782283783,1.0,0.0,3.0,1.0,0.0
12313380,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9293642640113832,0.3694385886192322,0.3332328200340271,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.977462887763977,0.4264772534370422,0.4043485224246979,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9534741640090942,0.3956665694713592,0.2772916555404663,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496826171875,0.9015318155288696,0.3405549824237823,0.3235641717910766,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.04931640625,0.7929785847663879,0.2295837551355362,1.039089560508728,286.0498046875,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1697998046875,286.0511169433594,1.0,0.5251007676124573,1.0,1.0,0.0,1.0,-2.8546559810638428,2.854649305343628,6.496306468761759e-06,2.1797235012054443,0.7449142932891846,0.7449142932891846,0.0,109.6973648071289,130.0,19350.689453125,-0.0,1863.0577392578125,1.0,283.1499938964844,285.41656494140625,290.136474609375,291.4490051269531,293.1499938964844,293.1499938964844,283.1499938964844,19159.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649842858314514,1.0,0.0,0.0,2.0366156101226807,2.0366244316101074,2.7676520630848245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.1220703125,0.0,299.5364685058594,1895.4371337890625,0.0,1346.13818359375,0.5225286483764648,1.0,0.0,3.0,1.0,0.0
12313440,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.9124644994735718,0.3692438304424286,0.3332619965076446,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0642395019531,0.962732195854187,0.426609992980957,0.404688149690628,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.064208984375,0.9368337988853456,0.3957400023937225,0.2775011360645294,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640869140625,0.8872405886650085,0.3407125174999237,0.3239273726940155,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0637512207031,0.7805447578430176,0.229710191488266,1.0406663417816162,286.0642395019531,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.16961669921875,286.0655517578125,1.0,0.528992235660553,1.0,1.0,0.0,1.0,-2.857683658599853,2.8576772212982178,6.510188086394919e-06,2.182078123092652,0.740892231464386,0.740892231464386,0.0,115.00428771972656,148.0,19299.16015625,-0.0,1893.7294921875,1.0,283.1499938964844,285.4337463378906,290.1320495605469,291.4413452148437,293.1499938964844,293.1499938964844,283.1499938964844,19127.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663848340511322,1.0,0.0,0.0,2.0158703327178955,2.015878915786743,2.711555850964942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.599365234375,0.0,291.9491882324219,1895.4371337890625,0.0,1337.97314453125,0.5180367231369019,1.0,0.0,3.0,1.0,0.0
