time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313500,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.8957053422927856,0.369022399187088,0.3333083987236023,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0794372558594,0.9449563026428224,0.4267297387123108,0.4050568342208862,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.9182041883468628,0.3957957923412323,0.2777305543422699,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.871889054775238,0.3408548831939697,0.3243201673030853,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789489746094,0.7672304511070251,0.2298235893249511,1.0423957109451294,286.0794372558594,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1693115234375,286.0807800292969,1.0,0.5336151123046875,1.0,1.0,0.0,1.0,-2.861008405685425,2.86100172996521,6.52544986223802e-06,2.184664249420166,0.7367239594459534,0.7367239594459534,0.0,121.4589614868164,148.0,19247.193359375,-0.0,1930.5447998046875,1.0,283.1499938964844,285.45172119140625,290.1275329589844,291.43359375,293.1499938964844,293.1499938964844,283.1499938964844,19101.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627389788627625,1.0,0.0,0.0,1.9946866035461424,1.99469530582428,2.654867046203435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.03125,0.0,284.36968994140625,1895.4371337890625,0.0,1330.02587890625,0.5134701132774353,1.0,0.0,3.0,1.0,0.0
12313560,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8798496723175049,0.368785560131073,0.3333649337291717,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948486328125,0.926420032978058,0.4268333613872528,0.4054365754127502,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.9010763764381408,0.3958341777324676,0.2779662609100342,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.8572037816047668,0.3409781157970428,0.3247200548648834,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7545325756072998,0.2299198508262634,1.044169783592224,286.0948486328125,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1688537597656,286.09619140625,1.0,0.5386340022087097,1.0,1.0,0.0,1.0,-2.864429235458374,2.8644227981567383,6.541172297147568e-06,2.1873254776000977,0.7325853705406189,0.7325853705406189,0.0,128.58807373046875,166.0,19196.39453125,-0.0,1970.89501953125,1.0,283.1499938964844,285.4698486328125,290.1230773925781,291.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,19080.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616820693016052,1.0,0.0,0.0,1.9738506078720093,1.973859190940857,2.599692265903286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.543212890625,0.0,277.07000732421875,1895.4371337890625,0.0,1322.479736328125,0.5089951753616333,1.0,0.0,3.0,1.0,0.0
12313620,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.851624608039856,0.3682774901390075,0.3334939181804657,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8942770957946777,0.4270071983337402,0.4062129557132721,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8718121647834778,0.3958751559257507,0.2784481346607208,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.8314311504364014,0.341181993484497,0.3255282640457153,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.7322939038276672,0.2300733476877212,1.047776222229004,286.1262512207031,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1677551269531,286.1276550292969,1.0,0.5493804812431335,1.0,1.0,0.0,1.0,-2.871403455734253,2.871397018432617,6.573283371835714e-06,2.1927504539489746,0.7244104146957397,0.7244104146957397,0.0,144.1693572998047,184.0,19096.8046875,-0.0,2058.57958984375,1.0,283.1499938964844,285.5065002441406,290.1144714355469,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,19044.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659645140171051,1.0,0.0,0.0,1.932971358299256,1.932979702949524,2.493126203262364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.72607421875,0.0,263.1684875488281,1895.4371337890625,0.0,1308.0057373046875,0.5002565383911133,1.0,0.0,3.0,1.0,0.0
12313680,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.12615966796875,0.851624608039856,0.3682774901390075,0.3334939181804657,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1262512207031,0.8942770957946777,0.4270071983337402,0.4062129557132721,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.126220703125,0.8718121647834778,0.3958751559257507,0.2784481346607208,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.8314311504364014,0.341181993484497,0.3255282640457153,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.125732421875,0.7322939038276672,0.2300733476877212,1.047776222229004,286.1262512207031,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1677551269531,286.1276550292969,1.0,0.5493804812431335,1.0,1.0,0.0,1.0,-2.871403455734253,2.871397018432617,6.573283371835714e-06,2.1927504539489746,0.7244104146957397,0.7244104146957397,0.0,144.1693572998047,184.0,19096.8046875,-0.0,2058.57958984375,1.0,283.1499938964844,285.5065002441406,290.1144714355469,291.4112854003906,293.1499938964844,293.1499938964844,283.1499938964844,19044.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659645140171051,1.0,0.0,0.0,1.932971358299256,1.932979702949524,2.493126203262364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.72607421875,0.0,263.1684875488281,1895.4371337890625,0.0,1308.0057373046875,0.5002565383911133,1.0,0.0,3.0,1.0,0.0
12313740,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8283839225769043,0.367737740278244,0.3336352407932281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15850830078125,0.8684448003768921,0.4271447360515594,0.4070000350475311,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.847409725189209,0.3958840668201446,0.2789390683174133,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8092526197433472,0.3413412272930145,0.3263375759124756,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.7130468487739563,0.2301859855651855,1.0514070987701416,286.15850830078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1664733886719,286.159912109375,1.0,0.5606850385665894,1.0,1.0,0.0,1.0,-2.878447294235229,2.8784408569335938,6.60579462419264e-06,2.1982297897338867,0.7164056301116943,0.7164056301116943,0.0,160.95370483398438,172.0,18999.244140625,-0.0,2152.70849609375,1.0,283.1499938964844,285.54376220703125,290.1064453125,291.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19014.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576483845710754,1.0,0.0,0.0,1.8930847644805908,1.8930928707122805,2.391296902715112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.16650390625,0.0,250.11276245117188,1895.4371337890625,0.0,1293.906494140625,0.4917760193347931,1.0,0.0,3.0,1.0,0.0
12313800,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8283839225769043,0.367737740278244,0.3336352407932281,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15850830078125,0.8684448003768921,0.4271447360515594,0.4070000350475311,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.847409725189209,0.3958840668201446,0.2789390683174133,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8092526197433472,0.3413412272930145,0.3263375759124756,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579895019531,0.7130468487739563,0.2301859855651855,1.0514070987701416,286.15850830078125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1664733886719,286.159912109375,1.0,0.5606850385665894,1.0,1.0,0.0,1.0,-2.878447294235229,2.8784408569335938,6.60579462419264e-06,2.1982297897338867,0.7164056301116943,0.7164056301116943,0.0,160.95370483398438,172.0,18999.244140625,-0.0,2152.70849609375,1.0,283.1499938964844,285.54376220703125,290.1064453125,291.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19014.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576483845710754,1.0,0.0,0.0,1.8930847644805908,1.8930928707122805,2.391296902715112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.16650390625,0.0,250.11276245117188,1895.4371337890625,0.0,1293.906494140625,0.4917760193347931,1.0,0.0,3.0,1.0,0.0
12313860,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8222317099571228,0.3672198057174682,0.3333408534526825,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8620158433914185,0.4272788465023041,0.407311737537384,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.841353178024292,0.3959048390388489,0.279087096452713,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8032317757606506,0.3414984345436096,0.3266703188419342,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7077553868293762,0.2302963137626648,1.052777886390686,286.18902587890625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16534423828125,286.1902770996094,1.0,0.5632615089416504,1.0,1.0,0.0,1.0,-2.8807005882263184,2.8806939125061035,6.616512109758332e-06,2.2001185417175293,0.7085447311401367,0.7085447311401367,0.0,165.8789520263672,160.0,18882.49609375,-0.0,2180.730224609375,1.0,283.1499938964844,285.5794982910156,290.0989074707031,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18987.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555984616279602,1.0,0.0,0.0,1.854029655456543,1.854037523269653,2.2936477250823373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.049072265625,0.0,237.7967224121093,1895.4371337890625,0.0,1279.52490234375,0.4835138618946075,1.0,0.0,3.0,1.0,0.0
12313920,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.8222317099571228,0.3672198057174682,0.3333408534526825,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8620158433914185,0.4272788465023041,0.407311737537384,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.841353178024292,0.3959048390388489,0.279087096452713,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889038085937,0.8032317757606506,0.3414984345436096,0.3266703188419342,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7077553868293762,0.2302963137626648,1.052777886390686,286.18902587890625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.16534423828125,286.1902770996094,1.0,0.5632615089416504,1.0,1.0,0.0,1.0,-2.8807005882263184,2.8806939125061035,6.616512109758332e-06,2.2001185417175293,0.7085447311401367,0.7085447311401367,0.0,165.8789520263672,160.0,18882.49609375,-0.0,2180.730224609375,1.0,283.1499938964844,285.5794982910156,290.0989074707031,291.3830871582031,293.1499938964844,293.1499938964844,283.1499938964844,18987.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555984616279602,1.0,0.0,0.0,1.854029655456543,1.854037523269653,2.2936477250823373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.049072265625,0.0,237.7967224121093,1895.4371337890625,0.0,1279.52490234375,0.4835138618946075,1.0,0.0,3.0,1.0,0.0
12313980,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8250049948692322,0.3668023347854614,0.332846850156784,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8655872941017151,0.4274736642837524,0.4073759019374847,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8446204662322998,0.3960085809230804,0.2790676057338714,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8066878318786621,0.3417249321937561,0.326762318611145,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.7108308672904968,0.2304795533418655,1.0530177354812622,286.218017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1651306152344,286.21923828125,1.0,0.561438262462616,1.0,1.0,0.0,1.0,-2.880561113357544,2.880554437637329,6.616072823817376e-06,2.2001028060913086,0.7008340954780579,0.7008340954780579,0.0,163.28121948242188,148.0,18755.603515625,-0.0,2167.7294921875,1.0,283.1499938964844,285.6139831542969,290.0915222167969,291.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18961.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533116698265076,1.0,0.0,0.0,1.8157957792282104,1.8158035278320312,2.2000239141561906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.40576171875,0.0,226.1763916015625,1895.4371337890625,0.0,1263.5933837890625,0.4754674136638641,1.0,0.0,3.0,1.0,0.0
12314040,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2179260253906,0.8250049948692322,0.3668023347854614,0.332846850156784,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.218017578125,0.8655872941017151,0.4274736642837524,0.4073759019374847,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21795654296875,0.8446204662322998,0.3960085809230804,0.2790676057338714,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.8066878318786621,0.3417249321937561,0.326762318611145,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2175598144531,0.7108308672904968,0.2304795533418655,1.0530177354812622,286.218017578125,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1651306152344,286.21923828125,1.0,0.561438262462616,1.0,1.0,0.0,1.0,-2.880561113357544,2.880554437637329,6.616072823817376e-06,2.2001028060913086,0.7008340954780579,0.7008340954780579,0.0,163.28121948242188,148.0,18755.603515625,-0.0,2167.7294921875,1.0,283.1499938964844,285.6139831542969,290.0915222167969,291.36822509765625,293.1499938964844,293.1499938964844,283.1499938964844,18961.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533116698265076,1.0,0.0,0.0,1.8157957792282104,1.8158035278320312,2.2000239141561906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.40576171875,0.0,226.1763916015625,1895.4371337890625,0.0,1263.5933837890625,0.4754674136638641,1.0,0.0,3.0,1.0,0.0
12314100,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8285192847251892,0.3666324615478515,0.3325719833374023,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.8697903752326965,0.4275983870029449,0.4073666632175445,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8485116362571716,0.3960950076580047,0.2790326476097107,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8105980753898621,0.3418692052364349,0.3267704546451568,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23199462890625,0.7142729163169861,0.2306037992238998,1.0529659986495972,286.2324523925781,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1653747558594,286.2336730957031,1.0,0.5594758987426758,1.0,1.0,0.0,1.0,-2.8801252841949463,2.8801186084747314,6.6141565184807405e-06,2.199808359146118,0.6970462799072266,0.6970462799072266,0.0,160.28225708007812,148.0,18691.169921875,-0.0,2152.256591796875,1.0,283.1499938964844,285.63116455078125,290.0881042480469,291.36090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18948.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520603895187378,1.0,0.0,0.0,1.797008037567139,1.79701566696167,2.154732783310465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.612060546875,0.0,220.6181640625,1895.4371337890625,0.0,1254.9268798828125,0.4715273380279541,1.0,0.0,3.0,1.0,0.0
12314160,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2468566894531,0.8331429958343506,0.3664868474006653,0.3322915434837341,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469482421875,0.875285804271698,0.4277415573596954,0.4073454737663269,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2469177246094,0.8536217212677002,0.3962039351463318,0.2789918780326843,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2467956542969,0.8155156970024109,0.3420341312885284,0.3267689049243927,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.7185884118080139,0.2307493388652801,1.0528720617294312,286.2469482421875,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1658020019531,286.2481994628906,1.0,0.5570538640022278,1.0,1.0,0.0,1.0,-2.879599094390869,2.8795926570892334,6.611820481339237e-06,2.1994428634643555,0.6933084726333618,0.6933084726333618,0.0,156.53533935546875,136.0,18626.8046875,-0.0,2132.962646484375,1.0,283.1499938964844,285.6483764648437,290.08502197265625,291.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18935.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507505178451538,1.0,0.0,0.0,1.7784571647644043,1.778464674949646,2.110474923711081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.906494140625,0.0,215.2258453369141,1895.4371337890625,0.0,1245.8929443359375,0.4676456153392792,1.0,0.0,3.0,1.0,0.0
12314220,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.8453652858734131,0.3662594854831695,0.3317343294620514,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.8896741271018982,0.4280790090560913,0.4072935283184051,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8671366572380066,0.3964827060699463,0.2789105772972107,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8278451561927795,0.3424204289913177,0.3267617225646972,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.7293582558631897,0.2310960441827774,1.0526663064956665,286.2762451171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16717529296875,286.2774963378906,1.0,0.5513023734092712,1.0,1.0,0.0,1.0,-2.878513097763061,2.878506660461426,6.606986062251963e-06,2.198681831359864,0.6859890222549438,0.6859890222549438,0.0,147.56988525390625,124.0,18499.3671875,-0.0,2087.114990234375,1.0,283.1499938964844,285.6830139160156,290.0799255371094,291.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18906.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480180025100708,1.0,0.0,0.0,1.7420856952667236,1.7420929670333862,2.025034433472684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.844970703125,0.0,204.9237670898437,1895.4371337890625,0.0,1227.17578125,0.4600594639778137,1.0,0.0,3.0,1.0,0.0
12314280,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.8453652858734131,0.3662594854831695,0.3317343294620514,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.8896741271018982,0.4280790090560913,0.4072935283184051,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8671366572380066,0.3964827060699463,0.2789105772972107,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8278451561927795,0.3424204289913177,0.3267617225646972,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.7293582558631897,0.2310960441827774,1.0526663064956665,286.2762451171875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.16717529296875,286.2774963378906,1.0,0.5513023734092712,1.0,1.0,0.0,1.0,-2.878513097763061,2.878506660461426,6.606986062251963e-06,2.198681831359864,0.6859890222549438,0.6859890222549438,0.0,147.56988525390625,124.0,18499.3671875,-0.0,2087.114990234375,1.0,283.1499938964844,285.6830139160156,290.0799255371094,291.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,18906.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480180025100708,1.0,0.0,0.0,1.7420856952667236,1.7420929670333862,2.025034433472684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.844970703125,0.0,204.9237670898437,1895.4371337890625,0.0,1227.17578125,0.4600594639778137,1.0,0.0,3.0,1.0,0.0
12314340,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.8619243502616882,0.3661130666732788,0.3312021791934967,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9087945222854614,0.4284846186637878,0.4072545170783996,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.8852599859237671,0.3968410193920135,0.2788472175598144,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30584716796875,0.8439098596572876,0.3428803384304046,0.3267732262611389,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.7433418035507202,0.2315104603767395,1.0525304079055786,286.3059997558594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1690368652344,286.3072814941406,1.0,0.544741690158844,1.0,1.0,0.0,1.0,-2.87760066986084,2.877594232559204,6.6029456320393365e-06,2.1980514526367188,0.6789039969444275,0.6789039969444275,0.0,137.29913330078125,112.0,18375.03125,-0.0,2035.1846923828125,1.0,283.1499938964844,285.7178649902344,290.0763854980469,291.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18874.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452251076698303,1.0,0.0,0.0,1.706835150718689,1.7068424224853516,1.9439119114395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.354248046875,0.0,195.27345275878903,1895.4371337890625,0.0,1208.2257080078125,0.4527379870414734,1.0,0.0,3.0,1.0,0.0
12314400,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.305908203125,0.8619243502616882,0.3661130666732788,0.3312021791934967,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.9087945222854614,0.4284846186637878,0.4072545170783996,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059387207031,0.8852599859237671,0.3968410193920135,0.2788472175598144,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.30584716796875,0.8439098596572876,0.3428803384304046,0.3267732262611389,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055114746094,0.7433418035507202,0.2315104603767395,1.0525304079055786,286.3059997558594,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1690368652344,286.3072814941406,1.0,0.544741690158844,1.0,1.0,0.0,1.0,-2.87760066986084,2.877594232559204,6.6029456320393365e-06,2.1980514526367188,0.6789039969444275,0.6789039969444275,0.0,137.29913330078125,112.0,18375.03125,-0.0,2035.1846923828125,1.0,283.1499938964844,285.7178649902344,290.0763854980469,291.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,18874.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452251076698303,1.0,0.0,0.0,1.706835150718689,1.7068424224853516,1.9439119114395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.354248046875,0.0,195.27345275878903,1895.4371337890625,0.0,1208.2257080078125,0.4527379870414734,1.0,0.0,3.0,1.0,0.0
12314460,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8836541175842285,0.3660400509834289,0.3307090401649475,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360900878906,0.9355106949806212,0.4289556443691253,0.4072479903697967,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9086408019065856,0.3972740769386291,0.2788146436214447,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.8649089336395264,0.3434089422225952,0.3268209397792816,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3356018066406,0.7616351246833801,0.2319817841053009,1.052520751953125,286.3360900878906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1712646484375,286.33740234375,1.0,0.5377209186553955,1.0,1.0,0.0,1.0,-2.8770065307617188,2.876999855041504,6.6003663050651085e-06,2.197664260864258,0.6720726490020752,0.6720726490020752,0.0,126.29640197753906,100.0,18254.658203125,-0.0,1980.217529296875,1.0,283.1499938964844,285.7528686523437,290.07427978515625,291.3197937011719,293.1499938964844,293.1499938964844,283.1499938964844,18840.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424558162689209,1.0,0.0,0.0,1.672826886177063,1.6728339195251465,1.867219623363781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.433349609375,0.0,186.26788330078125,1895.4371337890625,0.0,1189.618896484375,0.4457038640975952,1.0,0.0,3.0,1.0,0.0
12314520,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33599853515625,0.8836541175842285,0.3660400509834289,0.3307090401649475,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360900878906,0.9355106949806212,0.4289556443691253,0.4072479903697967,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3360595703125,0.9086408019065856,0.3972740769386291,0.2788146436214447,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359680175781,0.8649089336395264,0.3434089422225952,0.3268209397792816,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3356018066406,0.7616351246833801,0.2319817841053009,1.052520751953125,286.3360900878906,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1712646484375,286.33740234375,1.0,0.5377209186553955,1.0,1.0,0.0,1.0,-2.8770065307617188,2.876999855041504,6.6003663050651085e-06,2.197664260864258,0.6720726490020752,0.6720726490020752,0.0,126.29640197753906,100.0,18254.658203125,-0.0,1980.217529296875,1.0,283.1499938964844,285.7528686523437,290.07427978515625,291.3197937011719,293.1499938964844,293.1499938964844,283.1499938964844,18840.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6424558162689209,1.0,0.0,0.0,1.672826886177063,1.6728339195251465,1.867219623363781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.433349609375,0.0,186.26788330078125,1895.4371337890625,0.0,1189.618896484375,0.4457038640975952,1.0,0.0,3.0,1.0,0.0
12314580,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.8997010588645935,0.3660308718681335,0.330435961484909,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.9544300436973572,0.4292704463005066,0.4072653353214264,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542175292969,0.927337408065796,0.3975701332092285,0.2788137793540954,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8806279897689819,0.3437591195106506,0.3268718421459198,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7753693461418152,0.2322892546653747,1.052586793899536,286.3542785644531,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1727294921875,286.3555603027344,1.0,0.5333676934242249,1.0,1.0,0.0,1.0,-2.8768386840820312,2.8768322467803955,6.599686912522884e-06,2.197576999664306,0.6681082248687744,0.6681082248687744,0.0,119.47187042236328,100.0,18184.779296875,-0.0,1946.4615478515625,1.0,283.1499938964844,285.7738342285156,290.0736389160156,291.3148193359375,293.1499938964844,293.1499938964844,283.1499938964844,18818.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408292651176453,1.0,0.0,0.0,1.6530979871749878,1.6531049013137815,1.823436264203337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.16357421875,0.0,181.17852783203125,1895.4371337890625,0.0,1178.7757568359375,0.4416368007659912,1.0,0.0,3.0,1.0,0.0
12314640,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9122649431228638,0.3660357594490051,0.3302620351314544,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3664245605469,0.9675676226615906,0.429490864276886,0.4072849154472351,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.9415861964225768,0.3977793157100677,0.2788199782371521,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36627197265625,0.8926225900650024,0.3440032005310058,0.326913982629776,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3659362792969,0.7858759164810181,0.2325015813112259,1.052655816078186,286.3664245605469,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1737365722656,286.3677062988281,1.0,0.5304329991340637,1.0,1.0,0.0,1.0,-2.87679386138916,2.8767871856689453,6.5995409386232495e-06,2.1975698471069336,0.665512204170227,0.665512204170227,0.0,114.87586212158205,88.0,18138.81640625,-0.0,1923.841064453125,1.0,283.1499938964844,285.78778076171875,290.0733947753906,291.3117370605469,293.1499938964844,293.1499938964844,283.1499938964844,18803.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397548317909241,1.0,0.0,0.0,1.6401793956756592,1.6401863098144531,1.7950482344986085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.06103515625,0.0,177.89866638183594,1895.4371337890625,0.0,1171.6483154296875,0.4389793276786804,1.0,0.0,3.0,1.0,0.0
12314700,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815002441406,0.931542992591858,0.3660591542720794,0.3300575315952301,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.381591796875,0.9840955138206482,0.4297831058502197,0.4073222577571869,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3815612792969,0.960664689540863,0.3980593085289001,0.2788386046886444,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.9099300503730774,0.3443251848220825,0.3269796967506408,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.8008204102516174,0.2327780276536941,1.0527799129486084,286.381591796875,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1750183105469,286.3829040527344,1.0,0.5267241597175598,1.0,1.0,0.0,1.0,-2.8768436908721924,2.876837015151977,6.599846528843045e-06,2.19764256477356,0.6623409390449524,0.6623409390449524,0.0,109.0637664794922,88.0,18082.85546875,-0.0,1895.4073486328125,1.0,283.1499938964844,285.80517578125,290.0733947753906,291.3082580566406,293.1499938964844,293.1499938964844,283.1499938964844,18784.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384382843971252,1.0,0.0,0.0,1.6244146823883057,1.6244215965270996,1.7607075619707757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.585693359375,0.0,173.9528350830078,1895.4371337890625,0.0,1162.953369140625,0.4357423484325409,1.0,0.0,3.0,1.0,0.0
12314760,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.39630126953125,0.9524900913238524,0.3660925030708313,0.329872727394104,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963928222656,0.9990000128746032,0.4301298856735229,0.407056987285614,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3963317871094,0.9793311953544616,0.3983504772186279,0.2788733541965484,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.396240234375,0.930981993675232,0.3446572124958038,0.3270660042762756,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3959350585937,0.8167621493339539,0.233058899641037,1.0529773235321045,286.3963928222656,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.17633056640625,286.3975524902344,1.0,0.5229212045669556,1.0,1.0,0.0,1.0,-2.875584602355957,2.875577926635742,6.5943463596340735e-06,2.196805477142334,0.6592298150062561,0.6592298150062561,0.0,103.40782165527344,106.0,18023.162109375,-0.0,1866.361083984375,1.0,283.1499938964844,285.8221435546875,290.0736083984375,291.3050537109375,293.1499938964844,293.1499938964844,283.1499938964844,18765.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637138307094574,1.0,0.0,0.0,1.6089842319488523,1.608991026878357,1.7274162189551134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.111083984375,0.0,170.1506805419922,1895.4371337890625,0.0,1154.4093017578125,0.4325812458992004,1.0,0.0,3.0,1.0,0.0
12314820,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.953180491924286,0.3661682307720184,0.3299272954463959,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.9990000128746032,0.4311211109161377,0.4071868360042572,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.9802884459495544,0.3989516198635101,0.2792779505252838,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276123046875,0.9323405027389526,0.3453467488288879,0.3276953101158142,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.8178429007530212,0.2336252033710479,1.0554587841033936,286.42779541015625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17901611328125,286.4295349121094,1.0,0.5244703888893127,1.0,1.0,0.0,1.0,-2.881052017211914,2.881045341491699,6.618962288484909e-06,2.200763940811157,0.6532139778137207,0.6532139778137207,0.0,103.45736694335938,124.0,17932.54296875,-0.0,1874.690673828125,1.0,283.1499938964844,285.85748291015625,290.0745849609375,291.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18725.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345412731170654,1.0,0.0,0.0,1.5790780782699585,1.5790846347808838,1.66379791721738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.90478515625,0.0,162.94569396972656,1895.4371337890625,0.0,1137.46484375,0.4264739155769348,1.0,0.0,3.0,1.0,0.0
12314880,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.953180491924286,0.3661682307720184,0.3299272954463959,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.9990000128746032,0.4311211109161377,0.4071868360042572,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.9802884459495544,0.3989516198635101,0.2792779505252838,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276123046875,0.9323405027389526,0.3453467488288879,0.3276953101158142,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271850585937,0.8178429007530212,0.2336252033710479,1.0554587841033936,286.42779541015625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.17901611328125,286.4295349121094,1.0,0.5244703888893127,1.0,1.0,0.0,1.0,-2.881052017211914,2.881045341491699,6.618962288484909e-06,2.200763940811157,0.6532139778137207,0.6532139778137207,0.0,103.45736694335938,124.0,17932.54296875,-0.0,1874.690673828125,1.0,283.1499938964844,285.85748291015625,290.0745849609375,291.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,18725.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345412731170654,1.0,0.0,0.0,1.5790780782699585,1.5790846347808838,1.66379791721738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.90478515625,0.0,162.94569396972656,1895.4371337890625,0.0,1137.46484375,0.4264739155769348,1.0,0.0,3.0,1.0,0.0
12314940,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9258024096488952,0.3662451505661011,0.3302799463272095,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9806143641471864,0.4315748512744903,0.4090953767299652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.956385612487793,0.3995577692985534,0.2799193561077118,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.9061540365219116,0.3460531234741211,0.3286554217338562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.7979756593704224,0.2341517359018325,1.0592910051345823,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1806335449219,286.46612548828125,1.0,0.5309450030326843,1.0,1.0,0.0,1.0,-2.890211582183838,2.890204906463623,6.66154619466397e-06,2.207954168319702,0.6476393938064575,0.6476393938064575,0.0,111.30701446533205,142.0,17866.138671875,-0.0,1928.165283203125,1.0,283.1499938964844,285.8967590332031,290.078125,291.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18677.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322778463363647,1.0,0.0,0.0,1.5511220693588257,1.5511285066604614,1.6054076468208225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.118408203125,0.0,156.37977600097656,1895.4371337890625,0.0,1122.8343505859375,0.4207679629325866,1.0,0.0,3.0,1.0,0.0
12315000,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9258024096488952,0.3662451505661011,0.3302799463272095,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9806143641471864,0.4315748512744903,0.4090953767299652,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.956385612487793,0.3995577692985534,0.2799193561077118,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644470214844,0.9061540365219116,0.3460531234741211,0.3286554217338562,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4640808105469,0.7979756593704224,0.2341517359018325,1.0592910051345823,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1806335449219,286.46612548828125,1.0,0.5309450030326843,1.0,1.0,0.0,1.0,-2.890211582183838,2.890204906463623,6.66154619466397e-06,2.207954168319702,0.6476393938064575,0.6476393938064575,0.0,111.30701446533205,142.0,17866.138671875,-0.0,1928.165283203125,1.0,283.1499938964844,285.8967590332031,290.078125,291.2984313964844,293.1499938964844,293.1499938964844,283.1499938964844,18677.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322778463363647,1.0,0.0,0.0,1.5511220693588257,1.5511285066604614,1.6054076468208225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.118408203125,0.0,156.37977600097656,1895.4371337890625,0.0,1122.8343505859375,0.4207679629325866,1.0,0.0,3.0,1.0,0.0
12315060,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.892151415348053,0.366297036409378,0.330775499343872,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4995422363281,0.9478732347488404,0.4320724904537201,0.4100218415260315,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9205419421195984,0.400138646364212,0.2806719839572906,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.8756533265113831,0.3467555046081543,0.3297844529151916,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.7714183330535889,0.2346083223819732,1.0636316537857056,286.4995422363281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1815185546875,286.50103759765625,1.0,0.5400978922843933,1.0,1.0,0.0,1.0,-2.8995630741119385,2.899556398391724,6.704979568894487e-06,2.2152130603790283,0.6424124836921692,0.6424124836921692,0.0,123.6006317138672,160.0,17803.095703125,-0.0,2004.0924072265625,1.0,283.1499938964844,285.9339904785156,290.0828857421875,291.2992858886719,293.1499938964844,293.1499938964844,283.1499938964844,18630.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304407715797424,1.0,0.0,0.0,1.5250014066696167,1.5250078439712524,1.5517933604769496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.607421875,0.0,150.41444396972656,1895.4371337890625,0.0,1111.0537109375,0.4154586791992187,1.0,0.0,3.0,1.0,0.0
12315120,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994201660156,0.892151415348053,0.366297036409378,0.330775499343872,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4995422363281,0.9478732347488404,0.4320724904537201,0.4100218415260315,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4994812011719,0.9205419421195984,0.400138646364212,0.2806719839572906,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993896484375,0.8756533265113831,0.3467555046081543,0.3297844529151916,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989929199219,0.7714183330535889,0.2346083223819732,1.0636316537857056,286.4995422363281,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1815185546875,286.50103759765625,1.0,0.5400978922843933,1.0,1.0,0.0,1.0,-2.8995630741119385,2.899556398391724,6.704979568894487e-06,2.2152130603790283,0.6424124836921692,0.6424124836921692,0.0,123.6006317138672,160.0,17803.095703125,-0.0,2004.0924072265625,1.0,283.1499938964844,285.9339904785156,290.0828857421875,291.2992858886719,293.1499938964844,293.1499938964844,283.1499938964844,18630.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304407715797424,1.0,0.0,0.0,1.5250014066696167,1.5250078439712524,1.5517933604769496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.607421875,0.0,150.41444396972656,1895.4371337890625,0.0,1111.0537109375,0.4154586791992187,1.0,0.0,3.0,1.0,0.0
12315180,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335998535156,0.8624282479286194,0.3663343489170074,0.331350713968277,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.9124014377593994,0.4326063096523285,0.4110832810401916,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5336608886719,0.8885208964347839,0.4007077217102051,0.2814874649047851,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.8477445840835571,0.347459614276886,0.3310138881206512,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.7471254467964172,0.2350043207406997,1.0681637525558472,286.5337219238281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1818542480469,286.5351867675781,1.0,0.5507282018661499,1.0,1.0,0.0,1.0,-2.9094364643096924,2.909429788589477,6.75095043334295e-06,2.2228589057922363,0.6375419497489929,0.6375419497489929,0.0,138.43109130859375,178.0,17746.140625,-0.0,2094.07763671875,1.0,283.1499938964844,285.9701232910156,290.08807373046875,291.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18583.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628875195980072,1.0,0.0,0.0,1.500733733177185,1.5007400512695312,1.5027983124582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5068359375,0.0,145.01333618164062,1895.4371337890625,0.0,1101.082275390625,0.4105426073074341,1.0,0.0,3.0,1.0,0.0
12315240,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335998535156,0.8624282479286194,0.3663343489170074,0.331350713968277,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.9124014377593994,0.4326063096523285,0.4110832810401916,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5336608886719,0.8885208964347839,0.4007077217102051,0.2814874649047851,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5335388183594,0.8477445840835571,0.347459614276886,0.3310138881206512,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5331726074219,0.7471254467964172,0.2350043207406997,1.0681637525558472,286.5337219238281,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1818542480469,286.5351867675781,1.0,0.5507282018661499,1.0,1.0,0.0,1.0,-2.9094364643096924,2.909429788589477,6.75095043334295e-06,2.2228589057922363,0.6375419497489929,0.6375419497489929,0.0,138.43109130859375,178.0,17746.140625,-0.0,2094.07763671875,1.0,283.1499938964844,285.9701232910156,290.08807373046875,291.3010559082031,293.1499938964844,293.1499938964844,283.1499938964844,18583.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628875195980072,1.0,0.0,0.0,1.500733733177185,1.5007400512695312,1.5027983124582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5068359375,0.0,145.01333618164062,1895.4371337890625,0.0,1101.082275390625,0.4105426073074341,1.0,0.0,3.0,1.0,0.0
12315300,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.8493590354919434,0.3663492798805237,0.3316578865051269,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5503845214844,0.8975249528884888,0.4328820705413818,0.4116480946540832,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55035400390625,0.8746476173400879,0.4009920954704284,0.2819124460220337,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502319335937,0.8355634808540344,0.3478133082389831,0.3316544890403747,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.7365298867225647,0.235181838274002,1.0704504251480105,286.5503845214844,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1818542480469,286.55181884765625,1.0,0.5563766956329346,1.0,1.0,0.0,1.0,-2.9145150184631348,2.914508104324341,6.774658231734065e-06,2.226792335510254,0.6352433562278748,0.6352433562278748,0.0,146.47593688964844,178.0,17719.9140625,-0.0,2142.666748046875,1.0,283.1499938964844,285.9876708984375,290.0908203125,291.30224609375,293.1499938964844,293.1499938964844,283.1499938964844,18560.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281619071960449,1.0,0.0,0.0,1.48931622505188,1.4893224239349363,1.4800188807839734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.108154296875,0.0,142.519287109375,1895.4371337890625,0.0,1096.5596923828125,0.4082358777523041,1.0,0.0,3.0,1.0,0.0
