time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315360,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.566650390625,0.8375638127326965,0.366362601518631,0.3319737017154693,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5667724609375,0.8842042088508606,0.4331622719764709,0.4122282564640045,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.56671142578125,0.862014889717102,0.4012778997421264,0.2823460698127746,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.8244485855102539,0.3481686115264892,0.3323072791099548,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5662536621094,0.7268487215042114,0.2353478670120239,1.0727349519729614,286.5667419433594,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1817932128906,286.56817626953125,1.0,0.5621494650840759,1.0,1.0,0.0,1.0,-2.9196441173553467,2.9196372032165527,6.7986452449986245e-06,2.2307651042938232,0.6330288648605347,0.6330288648605347,0.0,154.7988739013672,181.0,17694.900390625,-0.0,2192.894775390625,1.0,283.1499938964844,286.0048217773437,290.0936889648437,291.3036499023437,293.1499938964844,293.1499938964844,283.1499938964844,18538.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274776458740234,1.0,0.0,0.0,1.4783414602279663,1.478347659111023,1.4582866469936564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.798095703125,0.0,140.15020751953125,1895.4371337890625,0.0,1092.2333984375,0.4060226380825043,1.0,0.0,3.0,1.0,0.0
12315420,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8241496682167053,0.3664033412933349,0.3323986828327179,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.8691121339797974,0.4337430596351623,0.4131806492805481,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972900390625,0.847918689250946,0.401867538690567,0.2830564677715301,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8115483522415161,0.3488950729370117,0.3333994150161743,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7155053615570068,0.2356638610363006,1.0761429071426392,286.5973205566406,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1815795898437,286.5985717773437,1.0,0.5694196820259094,1.0,1.0,0.0,1.0,-2.927566766738892,2.9275598526000977,6.835920430603437e-06,2.236963987350464,0.628792405128479,0.628792405128479,0.0,165.69369506835938,169.0,17638.9453125,-0.0,2261.0244140625,1.0,283.1499938964844,286.0370483398437,290.0998229980469,291.3067321777344,293.1499938964844,293.1499938964844,283.1499938964844,18496.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261376738548279,1.0,0.0,0.0,1.4574936628341677,1.4574997425079346,1.41744692427892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.106689453125,0.0,135.72885131835938,1895.4371337890625,0.0,1083.796142578125,0.4018319249153137,1.0,0.0,3.0,1.0,0.0
12315480,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.8241496682167053,0.3664033412933349,0.3323986828327179,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5973205566406,0.8691121339797974,0.4337430596351623,0.4131806492805481,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5972900390625,0.847918689250946,0.401867538690567,0.2830564677715301,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971984863281,0.8115483522415161,0.3488950729370117,0.3333994150161743,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59686279296875,0.7155053615570068,0.2356638610363006,1.0761429071426392,286.5973205566406,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1815795898437,286.5985717773437,1.0,0.5694196820259094,1.0,1.0,0.0,1.0,-2.927566766738892,2.9275598526000977,6.835920430603437e-06,2.236963987350464,0.628792405128479,0.628792405128479,0.0,165.69369506835938,169.0,17638.9453125,-0.0,2261.0244140625,1.0,283.1499938964844,286.0370483398437,290.0998229980469,291.3067321777344,293.1499938964844,293.1499938964844,283.1499938964844,18496.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261376738548279,1.0,0.0,0.0,1.4574936628341677,1.4574997425079346,1.41744692427892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.106689453125,0.0,135.72885131835938,1895.4371337890625,0.0,1083.796142578125,0.4018319249153137,1.0,0.0,3.0,1.0,0.0
12315540,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8230952024459839,0.3665083348751068,0.3325081467628479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240234375,0.8682562112808228,0.434382677078247,0.4138005971908569,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.847159743309021,0.4025200009346008,0.2835224866867065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8109731078147888,0.3496794402599334,0.3341563940048218,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236267089844,0.7148224115371704,0.235998049378395,1.0777710676193235,286.6240234375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1817321777344,286.62506103515625,1.0,0.5701727271080017,1.0,1.0,0.0,1.0,-2.931875705718994,2.9318687915802,6.856385880382732e-06,2.2404017448425293,0.6247967481613159,0.6247967481613159,0.0,166.81591796875,157.0,17573.080078125,-0.0,2274.20947265625,1.0,283.1499938964844,286.0657043457031,290.1063232421875,291.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18459.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247466206550598,1.0,0.0,0.0,1.4381086826324463,1.4381147623062134,1.3799929377000808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.10205078125,0.0,131.7163848876953,1895.4371337890625,0.0,1075.0863037109375,0.3979580998420715,1.0,0.0,3.0,1.0,0.0
12315600,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239318847656,0.8230952024459839,0.3665083348751068,0.3325081467628479,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6240234375,0.8682562112808228,0.434382677078247,0.4138005971908569,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.847159743309021,0.4025200009346008,0.2835224866867065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239013671875,0.8109731078147888,0.3496794402599334,0.3341563940048218,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6236267089844,0.7148224115371704,0.235998049378395,1.0777710676193235,286.6240234375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1817321777344,286.62506103515625,1.0,0.5701727271080017,1.0,1.0,0.0,1.0,-2.931875705718994,2.9318687915802,6.856385880382732e-06,2.2404017448425293,0.6247967481613159,0.6247967481613159,0.0,166.81591796875,157.0,17573.080078125,-0.0,2274.20947265625,1.0,283.1499938964844,286.0657043457031,290.1063232421875,291.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18459.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247466206550598,1.0,0.0,0.0,1.4381086826324463,1.4381147623062134,1.3799929377000808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.10205078125,0.0,131.7163848876953,1895.4371337890625,0.0,1075.0863037109375,0.3979580998420715,1.0,0.0,3.0,1.0,0.0
12315660,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8381516933441162,0.3708871304988861,0.3352427780628204,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.8856034278869629,0.4394877851009369,0.4172834455966949,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654357910156,0.8636054396629333,0.4075655341148376,0.2860766351222992,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8267407417297363,0.3550128638744354,0.3378344178199768,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.7295325994491577,0.2411042749881744,1.0938737392425537,286.66552734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2270812988281,286.6677551269531,1.0,0.5693308115005493,1.0,1.0,0.0,1.0,-2.966163158416748,2.966156005859375,7.016989002295304e-06,2.2662954330444336,0.6213132739067078,0.6213132739067078,0.0,158.1844940185547,145.0,17615.798828125,-0.0,2291.59765625,1.0,283.1499938964844,286.1052551269531,290.1143798828125,291.31640625,293.1499938964844,293.1499938964844,283.1499938964844,18413.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233754754066467,1.0,0.0,0.0,1.4204868078231812,1.4204927682876587,1.346380571476402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.071533203125,0.0,128.1106719970703,1895.4371337890625,0.0,1066.5504150390625,0.3944242894649505,1.0,0.0,3.0,1.0,0.0
12315720,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8381516933441162,0.3708871304988861,0.3352427780628204,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.8856034278869629,0.4394877851009369,0.4172834455966949,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654357910156,0.8636054396629333,0.4075655341148376,0.2860766351222992,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8267407417297363,0.3550128638744354,0.3378344178199768,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.66473388671875,0.7295325994491577,0.2411042749881744,1.0938737392425537,286.66552734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2270812988281,286.6677551269531,1.0,0.5693308115005493,1.0,1.0,0.0,1.0,-2.966163158416748,2.966156005859375,7.016989002295304e-06,2.2662954330444336,0.6213132739067078,0.6213132739067078,0.0,158.1844940185547,145.0,17615.798828125,-0.0,2291.59765625,1.0,283.1499938964844,286.1052551269531,290.1143798828125,291.31640625,293.1499938964844,293.1499938964844,283.1499938964844,18413.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233754754066467,1.0,0.0,0.0,1.4204868078231812,1.4204927682876587,1.346380571476402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.071533203125,0.0,128.1106719970703,1895.4371337890625,0.0,1066.5504150390625,0.3944242894649505,1.0,0.0,3.0,1.0,0.0
12315780,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968688964844,0.8504753112792969,0.3727419674396515,0.3368523716926574,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697021484375,0.8998419642448425,0.4419485032558441,0.4195293486118316,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.8772554993629456,0.4099367260932922,0.2876805961132049,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.69683837890625,0.8392747640609741,0.3576540946960449,0.3402537405490875,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.7412148118019104,0.2436870336532592,1.1050750017166138,286.697021484375,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2463073730469,286.6988525390625,1.0,0.5682792067527771,1.0,1.0,0.0,1.0,-2.98911190032959,2.989104747772217,7.126567652449012e-06,2.2840816974639893,0.6192920804023743,0.6192920804023743,0.0,151.62586975097656,145.0,17651.86328125,-0.0,2299.329833984375,1.0,283.1499938964844,286.134765625,290.1231689453125,291.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,18376.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230224370956421,1.0,0.0,0.0,1.4100006818771362,1.4100066423416138,1.3265758980196554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.33251953125,0.0,125.96842956542967,1895.4371337890625,0.0,1064.3604736328125,0.3922954499721527,1.0,0.0,3.0,1.0,0.0
12315840,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098083496094,0.8564534783363342,0.373454213142395,0.3374320864677429,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7099304199219,0.9067453742027284,0.4429425597190857,0.4204050004482269,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7098693847656,0.8838497400283813,0.4108879268169403,0.2882983684539795,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7097473144531,0.8453165292739868,0.3587305843830108,0.3412102460861206,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.7468043565750122,0.2447302490472793,1.1094926595687866,286.7099304199219,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2530517578125,286.71160888671875,1.0,0.5675861239433289,1.0,1.0,0.0,1.0,-2.9980692863464355,2.9980621337890625,7.169574928411748e-06,2.2910261154174805,0.6183874011039734,0.6183874011039734,0.0,148.58572387695312,133.0,17662.4140625,-0.0,2299.89990234375,1.0,283.1499938964844,286.1470031738281,290.1275634765625,291.3323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18360.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230305433273315,1.0,0.0,0.0,1.4053643941879272,1.4053702354431152,1.3178660651647078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.0986328125,0.0,125.0313720703125,1895.4371337890625,0.0,1064.410888671875,0.391357272863388,1.0,0.0,3.0,1.0,0.0
12315900,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276611328125,0.8662452697753906,0.3744099140167236,0.3381597399711609,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.727783203125,0.9187344312667848,0.4443250894546509,0.4215785562992096,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7277526855469,0.8945479393005371,0.4122068583965301,0.2891201078891754,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7276306152344,0.8551955819129944,0.3602362275123596,0.3425056040287018,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.727294921875,0.7558773756027222,0.2461646944284439,1.1153923273086548,286.727783203125,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.260986328125,286.729248046875,1.0,0.566235363483429,1.0,1.0,0.0,1.0,-3.009998083114624,3.009990692138672,7.227046808111481e-06,2.300273895263672,0.6170328259468079,0.6170328259468079,0.0,143.8155517578125,133.0,17671.990234375,-0.0,2296.9384765625,1.0,283.1499938964844,286.1640625,290.1341857910156,291.3402404785156,293.1499938964844,293.1499938964844,283.1499938964844,18337.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623218834400177,1.0,0.0,0.0,1.3985029458999634,1.3985087871551514,1.3050291158833718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.439453125,0.0,123.65734100341795,1895.4371337890625,0.0,1065.578369140625,0.3899738788604736,1.0,0.0,3.0,1.0,0.0
12315960,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435607910156,0.8769546747207642,0.3752585053443908,0.3387631773948669,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.9321035146713256,0.4455814063549042,0.4226040840148926,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.906128704547882,0.4134077727794647,0.2898370027542114,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435607910156,0.865997314453125,0.3616087138652801,0.3436460494995117,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74322509765625,0.7657153606414795,0.2474359571933746,1.1204332113265991,286.7436828613281,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2668151855469,286.7449951171875,1.0,0.5646147131919861,1.0,1.0,0.0,1.0,-3.020253419876098,3.0202460289001465,7.276637916220352e-06,2.308223485946656,0.6157371997833252,0.6157371997833252,0.0,138.9375457763672,121.0,17676.162109375,-0.0,2290.352294921875,1.0,283.1499938964844,286.1793518066406,290.1400451660156,291.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,18317.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234878897666931,1.0,0.0,0.0,1.3920254707336426,1.3920313119888306,1.2929680792694853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3046875,0.0,122.37410736083984,1895.4371337890625,0.0,1067.248291015625,0.3886736035346985,1.0,0.0,3.0,1.0,0.0
12316020,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.9021203517913818,0.3767833709716797,0.3397647440433502,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.961596429347992,0.4478815793991089,0.42439666390419,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.93569415807724,0.4156200587749481,0.2910958230495453,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.8914865255355835,0.3641224801540375,0.3456499874591827,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7886848449707031,0.2496611624956131,1.1288139820098877,286.771484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2744140625,286.7725830078125,1.0,0.5607544779777527,1.0,1.0,0.0,1.0,-3.037616491317749,3.037609100341797,7.360982181126019e-06,2.321680784225464,0.6132904887199402,0.6132904887199402,0.0,128.79185485839844,109.0,17674.93359375,-0.0,2269.28369140625,1.0,283.1499938964844,286.20635986328125,290.1499328613281,291.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18284.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239396333694458,1.0,0.0,0.0,1.3799993991851809,1.380005121231079,1.270723970492327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.052001953125,0.0,120.02642822265624,1895.4371337890625,0.0,1070.0565185546875,0.3862738013267517,1.0,0.0,3.0,1.0,0.0
12316080,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.9021203517913818,0.3767833709716797,0.3397647440433502,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.961596429347992,0.4478815793991089,0.42439666390419,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7714538574219,0.93569415807724,0.4156200587749481,0.2910958230495453,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.8914865255355835,0.3641224801540375,0.3456499874591827,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7711181640625,0.7886848449707031,0.2496611624956131,1.1288139820098877,286.771484375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2744140625,286.7725830078125,1.0,0.5607544779777527,1.0,1.0,0.0,1.0,-3.037616491317749,3.037609100341797,7.360982181126019e-06,2.321680784225464,0.6132904887199402,0.6132904887199402,0.0,128.79185485839844,109.0,17674.93359375,-0.0,2269.28369140625,1.0,283.1499938964844,286.20635986328125,290.1499328613281,291.3583068847656,293.1499938964844,293.1499938964844,283.1499938964844,18284.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239396333694458,1.0,0.0,0.0,1.3799993991851809,1.380005121231079,1.270723970492327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.052001953125,0.0,120.02642822265624,1895.4371337890625,0.0,1070.0565185546875,0.3862738013267517,1.0,0.0,3.0,1.0,0.0
12316140,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9369747042655944,0.3781830072402954,0.3406151235103607,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.9917523860931396,0.4500608444213867,0.4260124266147613,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.9705347418785096,0.4177011549472809,0.2922292947769165,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.9254481792449952,0.3664582669734955,0.3474369645118713,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79498291015625,0.8167318105697632,0.251603752374649,1.1356761455535889,286.7952880859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.278564453125,286.7962341308594,1.0,0.5562249422073364,1.0,1.0,0.0,1.0,-3.051698684692383,3.0516912937164307,7.42981046641944e-06,2.332622528076172,0.6110093593597412,0.6110093593597412,0.0,118.20487213134766,112.0,17664.55859375,-0.0,2240.1826171875,1.0,283.1499938964844,286.22967529296875,290.15869140625,291.3671875,293.1499938964844,293.1499938964844,283.1499938964844,18257.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240363717079163,1.0,0.0,0.0,1.3690279722213743,1.369033694267273,1.2505991264788468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.05615234375,0.0,117.92415618896484,1895.4371337890625,0.0,1070.65869140625,0.3841014206409454,1.0,0.0,3.0,1.0,0.0
12316200,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79522705078125,0.9369747042655944,0.3781830072402954,0.3406151235103607,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952880859375,0.9917523860931396,0.4500608444213867,0.4260124266147613,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7952575683594,0.9705347418785096,0.4177011549472809,0.2922292947769165,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951965332031,0.9254481792449952,0.3664582669734955,0.3474369645118713,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79498291015625,0.8167318105697632,0.251603752374649,1.1356761455535889,286.7952880859375,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.278564453125,286.7962341308594,1.0,0.5562249422073364,1.0,1.0,0.0,1.0,-3.051698684692383,3.0516912937164307,7.42981046641944e-06,2.332622528076172,0.6110093593597412,0.6110093593597412,0.0,118.20487213134766,112.0,17664.55859375,-0.0,2240.1826171875,1.0,283.1499938964844,286.22967529296875,290.15869140625,291.3671875,293.1499938964844,293.1499938964844,283.1499938964844,18257.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240363717079163,1.0,0.0,0.0,1.3690279722213743,1.369033694267273,1.2505991264788468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.05615234375,0.0,117.92415618896484,1895.4371337890625,0.0,1070.65869140625,0.3841014206409454,1.0,0.0,3.0,1.0,0.0
12316260,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.9535920023918152,0.3794907629489898,0.3416455686092376,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9990000128746032,0.4524361491203308,0.4216610193252563,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9848408102989196,0.4197028875350952,0.2935077548027038,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.9432923197746276,0.3686840236186981,0.3493870198726654,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.8296350836753845,0.2533527016639709,1.1429150104522705,286.81549072265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8160705566406,1.0,0.555435299873352,1.0,1.0,0.0,1.0,-3.061296224594116,3.061288833618164,7.477181952708634e-06,2.340198278427124,0.608851432800293,0.608851432800293,0.0,114.27932739257812,130.0,17641.53515625,-0.0,2236.299560546875,1.0,283.1499938964844,286.2498779296875,290.1678161621094,291.3756408691406,293.1499938964844,293.1499938964844,283.1499938964844,18236.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237485408782959,1.0,0.0,0.0,1.3588879108428955,1.358893632888794,1.2321417841576476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.75341796875,0.0,116.01428985595705,1895.4371337890625,0.0,1068.8680419921875,0.3821079134941101,1.0,0.0,3.0,1.0,0.0
12316320,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.9535920023918152,0.3794907629489898,0.3416455686092376,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9990000128746032,0.4524361491203308,0.4216610193252563,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.9848408102989196,0.4197028875350952,0.2935077548027038,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154296875,0.9432923197746276,0.3686840236186981,0.3493870198726654,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153076171875,0.8296350836753845,0.2533527016639709,1.1429150104522705,286.81549072265625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2807922363281,286.8160705566406,1.0,0.555435299873352,1.0,1.0,0.0,1.0,-3.061296224594116,3.061288833618164,7.477181952708634e-06,2.340198278427124,0.608851432800293,0.608851432800293,0.0,114.27932739257812,130.0,17641.53515625,-0.0,2236.299560546875,1.0,283.1499938964844,286.2498779296875,290.1678161621094,291.3756408691406,293.1499938964844,293.1499938964844,283.1499938964844,18236.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237485408782959,1.0,0.0,0.0,1.3588879108428955,1.358893632888794,1.2321417841576476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.75341796875,0.0,116.01428985595705,1895.4371337890625,0.0,1068.8680419921875,0.3821079134941101,1.0,0.0,3.0,1.0,0.0
12316380,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.945996642112732,0.3807486295700073,0.3428548574447632,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.9988946914672852,0.454929381608963,0.4303961396217346,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.9790142774581908,0.421680748462677,0.2949425876140594,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.9364224076271056,0.3708643913269043,0.3515287935733795,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8249061107635498,0.2549847364425659,1.150733232498169,286.84100341796875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2821350097656,286.84246826171875,1.0,0.5616166591644287,1.0,1.0,0.0,1.0,-3.0868349075317383,3.086827278137207,7.601870947837597e-06,2.3594741821289062,0.6069134473800659,0.6069134473800659,0.0,117.84395599365234,148.0,17669.998046875,-0.0,2301.6337890625,1.0,283.1499938964844,286.2734375,290.1780700683594,291.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,18215.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231387257575989,1.0,0.0,0.0,1.3495361804962158,1.3495419025421145,1.2152412409704993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.927490234375,0.0,114.26915740966795,1895.4371337890625,0.0,1065.0814208984375,0.380273163318634,1.0,0.0,3.0,1.0,0.0
12316440,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.945996642112732,0.3807486295700073,0.3428548574447632,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.9988946914672852,0.454929381608963,0.4303961396217346,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8409729003906,0.9790142774581908,0.421680748462677,0.2949425876140594,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84088134765625,0.9364224076271056,0.3708643913269043,0.3515287935733795,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8249061107635498,0.2549847364425659,1.150733232498169,286.84100341796875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2821350097656,286.84246826171875,1.0,0.5616166591644287,1.0,1.0,0.0,1.0,-3.0868349075317383,3.086827278137207,7.601870947837597e-06,2.3594741821289062,0.6069134473800659,0.6069134473800659,0.0,117.84395599365234,148.0,17669.998046875,-0.0,2301.6337890625,1.0,283.1499938964844,286.2734375,290.1780700683594,291.38525390625,293.1499938964844,293.1499938964844,283.1499938964844,18215.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231387257575989,1.0,0.0,0.0,1.3495361804962158,1.3495419025421145,1.2152412409704993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.927490234375,0.0,114.26915740966795,1895.4371337890625,0.0,1065.0814208984375,0.380273163318634,1.0,0.0,3.0,1.0,0.0
12316500,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.930622935295105,0.3813490867614746,0.343580424785614,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.854736328125,0.9882478713989258,0.4557122886180877,0.4315588474273681,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.9660013914108276,0.422650009393692,0.2957599461078644,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.9214571714401244,0.3719217181205749,0.3527232706546783,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.8143271207809448,0.2557398378849029,1.1551024913787842,286.854736328125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.28173828125,286.85577392578125,1.0,0.5660603642463684,1.0,1.0,0.0,1.0,-3.096534013748169,3.0965263843536377,7.650295628991444e-06,2.3671305179595947,0.6060599684715271,0.6060599684715271,0.0,122.97721862792967,148.0,17679.14453125,-0.0,2346.828857421875,1.0,283.1499938964844,286.2862243652344,290.1846923828125,291.3925476074219,293.1499938964844,293.1499938964844,283.1499938964844,18201.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229239106178284,1.0,0.0,0.0,1.3453729152679443,1.3453785181045532,1.2077548205979838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.43701171875,0.0,113.48757934570312,1895.4371337890625,0.0,1063.7498779296875,0.3794447779655456,1.0,0.0,3.0,1.0,0.0
12316560,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86639404296875,0.913718044757843,0.3819220066070556,0.3443164527416229,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.974677801132202,0.4565446078777313,0.4325470328330993,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8664245605469,0.9502156972885132,0.4236004650592804,0.2965908646583557,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8663635253906,0.90563303232193,0.3729551434516907,0.3539298474788666,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661499023437,0.8019936084747314,0.2564563155174255,1.159455418586731,286.8664855957031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2811279296875,286.8674621582031,1.0,0.5710828304290771,1.0,1.0,0.0,1.0,-3.1062912940979004,3.10628342628479,7.69874077377608e-06,2.37465500831604,0.605233371257782,0.605233371257782,0.0,129.11111450195312,166.0,17687.32421875,-0.0,2397.525390625,1.0,283.1499938964844,286.2971496582031,290.1917419433594,291.4001770019531,293.1499938964844,293.1499938964844,283.1499938964844,18191.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228110790252686,1.0,0.0,0.0,1.3413957357406616,1.3414013385772705,1.2006246663531786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.695556640625,0.0,112.74966430664062,1895.4371337890625,0.0,1063.051025390625,0.3786598443984985,1.0,0.0,3.0,1.0,0.0
12316620,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8834498524665833,0.3830011785030365,0.3458011448383331,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.9426752924919128,0.4582878351211548,0.4346871674060821,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.9162272810935974,0.4254554510116577,0.2982780635356903,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.876979410648346,0.3749617636203766,0.3563635945320129,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.7768201231956482,0.257791131734848,1.1680810451507568,286.8891296386719,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2794189453125,286.8900756835937,1.0,0.5822166204452515,1.0,1.0,0.0,1.0,-3.1259772777557373,3.125969409942627,7.79695255914703e-06,2.3898379802703857,0.6037116050720215,0.6037116050720215,0.0,143.45050048828125,184.0,17706.345703125,-0.0,2511.22119140625,1.0,283.1499938964844,286.3180847167969,290.2060546875,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,18170.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227602958679199,1.0,0.0,0.0,1.3340624570846558,1.334067940711975,1.1875330585553462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.327392578125,0.0,111.39762115478516,1895.4371337890625,0.0,1062.736572265625,0.3772146105766296,1.0,0.0,3.0,1.0,0.0
12316680,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.8834498524665833,0.3830011785030365,0.3458011448383331,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890991210937,0.9426752924919128,0.4582878351211548,0.4346871674060821,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890686035156,0.9162272810935974,0.4254554510116577,0.2982780635356903,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8890380859375,0.876979410648346,0.3749617636203766,0.3563635945320129,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887939453125,0.7768201231956482,0.257791131734848,1.1680810451507568,286.8891296386719,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2794189453125,286.8900756835937,1.0,0.5822166204452515,1.0,1.0,0.0,1.0,-3.1259772777557373,3.125969409942627,7.79695255914703e-06,2.3898379802703857,0.6037116050720215,0.6037116050720215,0.0,143.45050048828125,184.0,17706.345703125,-0.0,2511.22119140625,1.0,283.1499938964844,286.3180847167969,290.2060546875,291.4158020019531,293.1499938964844,293.1499938964844,283.1499938964844,18170.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227602958679199,1.0,0.0,0.0,1.3340624570846558,1.334067940711975,1.1875330585553462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.327392578125,0.0,111.39762115478516,1895.4371337890625,0.0,1062.736572265625,0.3772146105766296,1.0,0.0,3.0,1.0,0.0
12316740,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.857264518737793,0.3840082883834839,0.3472850322723388,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9109796285629272,0.4600703418254852,0.4369539320468902,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8880428671836853,0.4272614419460296,0.2999816238880157,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8519594073295593,0.3768991231918335,0.3588005900382995,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.7546979188919067,0.2590113878250122,1.176510453224182,286.91070556640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2771911621094,286.9115905761719,1.0,0.5941911935806274,1.0,1.0,0.0,1.0,-3.1456027030944824,3.145594835281372,7.895489943621214e-06,2.404977321624756,0.602361261844635,0.602361261844635,0.0,159.61488342285156,202.0,17728.232421875,-0.0,2635.9814453125,1.0,283.1499938964844,286.3378295898437,290.2204895019531,291.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18152.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228435039520264,1.0,0.0,0.0,1.3275407552719116,1.3275463581085205,1.1759508566910881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.123291015625,0.0,110.2030029296875,1895.4371337890625,0.0,1063.251708984375,0.3759292662143707,1.0,0.0,3.0,1.0,0.0
12316800,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.857264518737793,0.3840082883834839,0.3472850322723388,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91070556640625,0.9109796285629272,0.4600703418254852,0.4369539320468902,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8880428671836853,0.4272614419460296,0.2999816238880157,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.8519594073295593,0.3768991231918335,0.3588005900382995,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.7546979188919067,0.2590113878250122,1.176510453224182,286.91070556640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2771911621094,286.9115905761719,1.0,0.5941911935806274,1.0,1.0,0.0,1.0,-3.1456027030944824,3.145594835281372,7.895489943621214e-06,2.404977321624756,0.602361261844635,0.602361261844635,0.0,159.61488342285156,202.0,17728.232421875,-0.0,2635.9814453125,1.0,283.1499938964844,286.3378295898437,290.2204895019531,291.4317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18152.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228435039520264,1.0,0.0,0.0,1.3275407552719116,1.3275463581085205,1.1759508566910881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.123291015625,0.0,110.2030029296875,1895.4371337890625,0.0,1063.251708984375,0.3759292662143707,1.0,0.0,3.0,1.0,0.0
12316860,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8356409072875977,0.3849577903747558,0.3487540781497955,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.8862862586975098,0.4618499875068664,0.4392676651477813,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8647654056549072,0.4290272295475006,0.3016869127750397,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8313366770744324,0.3787764310836792,0.3612209260463714,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7364678978919983,0.2601335942745209,1.1846812963485718,286.9310913085937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2745361328125,286.9319152832031,1.0,0.6065158843994141,1.0,1.0,0.0,1.0,-3.1649389266967773,3.164931058883667,7.993183317012154e-06,2.419894933700561,0.6011754274368286,0.6011754274368286,0.0,176.83584594726562,205.0,17752.3828125,-0.0,2767.37109375,1.0,283.1499938964844,286.3562927246094,290.2352294921875,291.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18134.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229814291000366,1.0,0.0,0.0,1.3217898607254028,1.3217954635620115,1.1657845533363803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.0947265625,0.0,109.15494537353516,1895.4371337890625,0.0,1064.1065673828125,0.3747950196266174,1.0,0.0,3.0,1.0,0.0
12316920,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8356409072875977,0.3849577903747558,0.3487540781497955,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.8862862586975098,0.4618499875068664,0.4392676651477813,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.8647654056549072,0.4290272295475006,0.3016869127750397,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8313366770744324,0.3787764310836792,0.3612209260463714,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308166503906,0.7364678978919983,0.2601335942745209,1.1846812963485718,286.9310913085937,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2745361328125,286.9319152832031,1.0,0.6065158843994141,1.0,1.0,0.0,1.0,-3.1649389266967773,3.164931058883667,7.993183317012154e-06,2.419894933700561,0.6011754274368286,0.6011754274368286,0.0,176.83584594726562,205.0,17752.3828125,-0.0,2767.37109375,1.0,283.1499938964844,286.3562927246094,290.2352294921875,291.4480285644531,293.1499938964844,293.1499938964844,283.1499938964844,18134.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229814291000366,1.0,0.0,0.0,1.3217898607254028,1.3217954635620115,1.1657845533363803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.0947265625,0.0,109.15494537353516,1895.4371337890625,0.0,1064.1065673828125,0.3747950196266174,1.0,0.0,3.0,1.0,0.0
12316980,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8264613747596741,0.3856605887413025,0.3496964573860168,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8759101629257202,0.4631946086883545,0.4408592581748962,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8550397753715515,0.4303528666496277,0.3028512597084045,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.8226886987686157,0.3801745772361755,0.362870842218399,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9447937011719,0.728827178478241,0.2609398066997528,1.1899038553237915,286.9450378417969,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2723388671875,286.9457702636719,1.0,0.6128645539283752,1.0,1.0,0.0,1.0,-3.177654504776001,3.1776463985443115,8.057882951106876e-06,2.429758071899414,0.6003549098968506,0.6003549098968506,0.0,185.79396057128903,205.0,17766.58203125,-0.0,2841.78564453125,1.0,283.1499938964844,286.3689880371094,290.2466735839844,291.46063232421875,293.1499938964844,293.1499938964844,283.1499938964844,18122.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230866312980652,1.0,0.0,0.0,1.3178341388702393,1.3178396224975586,1.1588172554866105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.835205078125,0.0,108.43806457519533,1895.4371337890625,0.0,1064.7586669921875,0.3740153908729553,1.0,0.0,3.0,1.0,0.0
12317040,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94903564453125,0.8243300318717957,0.3858830034732818,0.3499724268913269,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8735422492027283,0.4636197686195373,0.4413396716117859,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8528361916542053,0.4307717978954315,0.3032020628452301,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490051269531,0.8207046389579773,0.3806140124797821,0.3633666634559631,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.7270708084106445,0.2611897885799408,1.191420555114746,286.9490966796875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27166748046875,286.94976806640625,1.0,0.6145704388618469,1.0,1.0,0.0,1.0,-3.1814064979553223,3.181398391723633,8.077006896201055e-06,2.4326610565185547,0.6001081466674805,0.6001081466674805,0.0,188.0566253662109,208.0,17770.48046875,-0.0,2861.7861328125,1.0,283.1499938964844,286.3726806640625,290.25030517578125,291.464599609375,293.1499938964844,293.1499938964844,283.1499938964844,18119.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231138706207275,1.0,0.0,0.0,1.3166524171829224,1.3166579008102417,1.156739912744343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.982177734375,0.0,108.22503662109376,1895.4371337890625,0.0,1064.927490234375,0.3737831711769104,1.0,0.0,3.0,1.0,0.0
12317100,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570617675781,0.8207065463066101,0.3863473832607269,0.3505236208438873,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.8695861101150513,0.4645065665245056,0.4423156380653381,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9571228027344,0.8491680026054382,0.4316457211971283,0.303914338350296,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570617675781,0.8173728585243225,0.3815271258354187,0.3643710017204284,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7241112589836121,0.2617050409317016,1.1944270133972168,286.9571228027344,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2703552246094,286.9577941894531,1.0,0.6177186369895935,1.0,1.0,0.0,1.0,-3.1889240741729736,3.188915967941284,8.115387572615873e-06,2.438476085662842,0.599616289138794,0.599616289138794,0.0,192.10047912597656,208.0,17778.212890625,-0.0,2899.329345703125,1.0,283.1499938964844,286.3800048828125,290.2579650878906,291.4728698730469,293.1499938964844,293.1499938964844,283.1499938964844,18112.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231539249420166,1.0,0.0,0.0,1.3143010139465332,1.3143064975738523,1.1526118726123968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.359619140625,0.0,107.80229949951172,1895.4371337890625,0.0,1065.17578125,0.3733216226100921,1.0,0.0,3.0,1.0,0.0
12317160,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.8178399801254272,0.3868124485015869,0.3510521352291107,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648132324219,0.8665385246276855,0.4653939306735992,0.4432675540447235,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647827148437,0.8463541269302368,0.4325209259986877,0.3046092391014099,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9647521972656,0.8147881627082825,0.3824376165866852,0.3653478026390075,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.964599609375,0.7218010425567627,0.2622146606445312,1.1972869634628296,286.9648132324219,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.26910400390625,286.9654235839844,1.0,0.6204745769500732,1.0,1.0,0.0,1.0,-3.196154832839966,3.1961464881896973,8.152385817083996e-06,2.44406795501709,0.5991530418395996,0.5991530418395996,0.0,195.497802734375,196.0,17785.798828125,-0.0,2932.9130859375,1.0,283.1499938964844,286.386962890625,290.2657165527344,291.4811706542969,293.1499938964844,293.1499938964844,283.1499938964844,18106.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231676340103149,1.0,0.0,0.0,1.3120875358581543,1.3120930194854736,1.1487328777093353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.75439453125,0.0,107.40545654296876,1895.4371337890625,0.0,1065.2607421875,0.3728874027729034,1.0,0.0,3.0,1.0,0.0
