time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317220,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8200476765632629,0.3877570927143097,0.3518292009830475,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8694348931312561,0.4671750962734222,0.4448721706867218,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8491243124008179,0.4342827200889587,0.3057805299758911,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8176043629646301,0.3842597603797912,0.3669957816600799,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.7240323424339294,0.2632313668727875,1.2015321254730225,286.97802734375,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2668762207031,286.978515625,1.0,0.620937705039978,1.0,1.0,0.0,1.0,-3.207519292831421,3.2075109481811523,8.210865416913293e-06,2.452921152114868,0.5982797145843506,0.5982797145843506,0.0,194.4761657714844,184.0,17793.509765625,-0.0,2951.162109375,1.0,283.1499938964844,286.3991394042969,290.2816467285156,291.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18094.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231117248535156,1.0,0.0,0.0,1.3079713582992554,1.3079768419265747,1.1415367850986513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.388671875,0.0,106.6722412109375,1895.4371337890625,0.0,1064.9140625,0.3720825612545013,1.0,0.0,3.0,1.0,0.0
12317280,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8200476765632629,0.3877570927143097,0.3518292009830475,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8694348931312561,0.4671750962734222,0.4448721706867218,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779968261719,0.8491243124008179,0.4342827200889587,0.3057805299758911,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9779663085937,0.8176043629646301,0.3842597603797912,0.3669957816600799,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.7240323424339294,0.2632313668727875,1.2015321254730225,286.97802734375,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2668762207031,286.978515625,1.0,0.620937705039978,1.0,1.0,0.0,1.0,-3.207519292831421,3.2075109481811523,8.210865416913293e-06,2.452921152114868,0.5982797145843506,0.5982797145843506,0.0,194.4761657714844,184.0,17793.509765625,-0.0,2951.162109375,1.0,283.1499938964844,286.3991394042969,290.2816467285156,291.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,18094.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231117248535156,1.0,0.0,0.0,1.3079713582992554,1.3079768419265747,1.1415367850986513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.388671875,0.0,106.6722412109375,1895.4371337890625,0.0,1064.9140625,0.3720825612545013,1.0,0.0,3.0,1.0,0.0
12317340,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.8276482224464417,0.3887401521205902,0.3524508476257324,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.8785994052886963,0.4689791798591614,0.4462988078594208,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.857787549495697,0.4360764026641845,0.3068264722824096,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.8257834315299988,0.3861028552055359,0.368462324142456,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.7309221029281616,0.2642724514007568,1.2049201726913452,286.9891967773437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2652893066406,286.9896545410156,1.0,0.6186345219612122,1.0,1.0,0.0,1.0,-3.2170801162719727,3.217072010040283,8.260167305707e-06,2.460345506668091,0.5974809527397156,0.5974809527397156,0.0,188.3574676513672,172.0,17798.064453125,-0.0,2937.724365234375,1.0,283.1499938964844,286.40948486328125,290.298095703125,291.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18085.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62291020154953,1.0,0.0,0.0,1.3042402267456057,1.3042457103729248,1.1350334006010598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.938232421875,0.0,106.0131607055664,1895.4371337890625,0.0,1063.6651611328125,0.3713566660881042,1.0,0.0,3.0,1.0,0.0
12317400,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.8276482224464417,0.3887401521205902,0.3524508476257324,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.8785994052886963,0.4689791798591614,0.4462988078594208,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.857787549495697,0.4360764026641845,0.3068264722824096,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891662597656,0.8257834315299988,0.3861028552055359,0.368462324142456,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.7309221029281616,0.2642724514007568,1.2049201726913452,286.9891967773437,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2652893066406,286.9896545410156,1.0,0.6186345219612122,1.0,1.0,0.0,1.0,-3.2170801162719727,3.217072010040283,8.260167305707e-06,2.460345506668091,0.5974809527397156,0.5974809527397156,0.0,188.3574676513672,172.0,17798.064453125,-0.0,2937.724365234375,1.0,283.1499938964844,286.40948486328125,290.298095703125,291.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,18085.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62291020154953,1.0,0.0,0.0,1.3042402267456057,1.3042457103729248,1.1350334006010598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.938232421875,0.0,106.0131607055664,1895.4371337890625,0.0,1063.6651611328125,0.3713566660881042,1.0,0.0,3.0,1.0,0.0
12317460,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8389015197753906,0.3897474110126495,0.3529998958110809,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8921374082565308,0.47079598903656,0.4476372301578522,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8706916570663452,0.4378897249698639,0.3078123927116394,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8375642895698547,0.3879610002040863,0.3698419332504272,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.7410106062889099,0.2653382122516632,1.2079341411590576,286.99951171875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2641296386719,286.9999084472656,1.0,0.6148151755332947,1.0,1.0,0.0,1.0,-3.225820541381836,3.2258121967315674,8.305358278448693e-06,2.467129230499268,0.5967682600021362,0.5967682600021362,0.0,179.58615112304688,160.0,17803.1484375,-0.0,2907.85986328125,1.0,283.1499938964844,286.4189758300781,290.3153686523437,291.5325012207031,293.1499938964844,293.1499938964844,283.1499938964844,18077.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225907802581787,1.0,0.0,0.0,1.3008893728256226,1.3008947372436523,1.1292085133618457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.70654296875,0.0,105.4225616455078,1895.4371337890625,0.0,1061.6875,0.370704174041748,1.0,0.0,3.0,1.0,0.0
12317520,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8389015197753906,0.3897474110126495,0.3529998958110809,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8921374082565308,0.47079598903656,0.4476372301578522,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.8706916570663452,0.4378897249698639,0.3078123927116394,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.8375642895698547,0.3879610002040863,0.3698419332504272,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9993591308594,0.7410106062889099,0.2653382122516632,1.2079341411590576,286.99951171875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2641296386719,286.9999084472656,1.0,0.6148151755332947,1.0,1.0,0.0,1.0,-3.225820541381836,3.2258121967315674,8.305358278448693e-06,2.467129230499268,0.5967682600021362,0.5967682600021362,0.0,179.58615112304688,160.0,17803.1484375,-0.0,2907.85986328125,1.0,283.1499938964844,286.4189758300781,290.3153686523437,291.5325012207031,293.1499938964844,293.1499938964844,283.1499938964844,18077.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225907802581787,1.0,0.0,0.0,1.3008893728256226,1.3008947372436523,1.1292085133618457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.70654296875,0.0,105.4225616455078,1895.4371337890625,0.0,1061.6875,0.370704174041748,1.0,0.0,3.0,1.0,0.0
12317580,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8536081910133362,0.3907640874385834,0.353507250547409,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.9096840620040894,0.4726117551326751,0.4489219486713409,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8874319195747375,0.4397086799144745,0.3087631464004516,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8527987003326416,0.3898254036903381,0.3711734414100647,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.7541694641113281,0.2664211094379425,1.2107679843902588,287.0092163085937,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2632751464844,287.0096130371094,1.0,0.6101621985435486,1.0,1.0,0.0,1.0,-3.2341291904449463,3.2341208457946777,8.348425581061747e-06,2.4735753536224365,0.5961538553237915,0.5961538553237915,0.0,169.3757781982422,148.0,17810.40234375,-0.0,2868.9716796875,1.0,283.1499938964844,286.4278564453125,290.3336486816406,291.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18068.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222224235534668,1.0,0.0,0.0,1.297940015792847,1.2979453802108765,1.1240940267498445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.823974609375,0.0,104.90132904052734,1895.4371337890625,0.0,1059.4100341796875,0.3701266050338745,1.0,0.0,3.0,1.0,0.0
12317640,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8536081910133362,0.3907640874385834,0.353507250547409,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.9096840620040894,0.4726117551326751,0.4489219486713409,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0092163085937,0.8874319195747375,0.4397086799144745,0.3087631464004516,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091857910156,0.8527987003326416,0.3898254036903381,0.3711734414100647,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.7541694641113281,0.2664211094379425,1.2107679843902588,287.0092163085937,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.2632751464844,287.0096130371094,1.0,0.6101621985435486,1.0,1.0,0.0,1.0,-3.2341291904449463,3.2341208457946777,8.348425581061747e-06,2.4735753536224365,0.5961538553237915,0.5961538553237915,0.0,169.3757781982422,148.0,17810.40234375,-0.0,2868.9716796875,1.0,283.1499938964844,286.4278564453125,290.3336486816406,291.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18068.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222224235534668,1.0,0.0,0.0,1.297940015792847,1.2979453802108765,1.1240940267498445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.823974609375,0.0,104.90132904052734,1895.4371337890625,0.0,1059.4100341796875,0.3701266050338745,1.0,0.0,3.0,1.0,0.0
12317700,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8624119162559509,0.3912723660469055,0.3537494540214538,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.9208028316497804,0.4735147953033447,0.4495478570461273,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.8972637057304382,0.4406167268753052,0.3092286288738251,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01385498046875,0.8618839979171753,0.3907570838928222,0.3718264997005462,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137634277344,0.7620446681976318,0.2669666111469269,1.21214497089386,287.0138854980469,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.26287841796875,287.0142822265625,1.0,0.607637345790863,1.0,1.0,0.0,1.0,-3.2381749153137207,3.238166570663452,8.369433999178e-06,2.476713418960572,0.5958898663520813,0.5958898663520813,0.0,163.93661499023438,148.0,17815.2265625,-0.0,2847.375244140625,1.0,283.1499938964844,286.4320678710937,290.3431701660156,291.56103515625,293.1499938964844,293.1499938964844,283.1499938964844,18063.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220426559448242,1.0,0.0,0.0,1.2966375350952148,1.2966430187225342,1.121839261486457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.53857421875,0.0,104.66971588134766,1895.4371337890625,0.0,1058.2999267578125,0.3698694109916687,1.0,0.0,3.0,1.0,0.0
12317760,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8722734451293945,0.391779214143753,0.3539859652519226,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.9333308935165404,0.4744137823581695,0.450165182352066,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184631347656,0.9082451462745668,0.4415225684642792,0.3096891045570373,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0184326171875,0.8720440864562988,0.3916872143745422,0.3724734187126159,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0183410644531,0.7708641290664673,0.2675132751464844,1.2135051488876345,287.0184631347656,287.06060791015625,292.4478759765625,287.35467529296875,292.44793701171875,297.2625427246094,287.01885986328125,1.0,0.6050313115119934,1.0,1.0,0.0,1.0,-3.2421696186065674,3.24216103553772,8.390202310692985e-06,2.479810953140259,0.5956547260284424,0.5956547260284424,0.0,158.36685180664062,136.0,17820.884765625,-0.0,2824.892578125,1.0,283.1499938964844,286.4361877441406,290.3529357910156,291.5711364746094,293.1499938964844,293.1499938964844,283.1499938964844,18058.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621872067451477,1.0,0.0,0.0,1.2954463958740234,1.2954518795013428,1.119779042824121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.346923828125,0.0,104.45663452148438,1895.4371337890625,0.0,1057.2474365234375,0.3696325123310089,1.0,0.0,3.0,1.0,0.0
12317820,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8955750465393066,0.3927863240242004,0.3544446229934692,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.9609800577163696,0.4761988818645477,0.4513783156871795,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.9361842274665833,0.4433252215385437,0.3105972409248352,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8959906697273254,0.3935403823852539,0.3737516105175018,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.7916838526725769,0.2686069011688232,1.2161850929260254,287.0273742675781,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2618713378906,287.0277404785156,1.0,0.5996517539024353,1.0,1.0,0.0,1.0,-3.250032663345337,3.2500243186950684,8.431154128629714e-06,2.4859073162078857,0.5952750444412231,0.5952750444412231,0.0,146.97084045410156,124.0,17835.076171875,-0.0,2778.068603515625,1.0,283.1499938964844,286.444091796875,290.3730773925781,291.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18048.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215667724609375,1.0,0.0,0.0,1.2934094667434692,1.293414831161499,1.1162602930880896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.25048828125,0.0,104.08714294433594,1895.4371337890625,0.0,1055.365234375,0.3692210018634796,1.0,0.0,3.0,1.0,0.0
12317880,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8955750465393066,0.3927863240242004,0.3544446229934692,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.9609800577163696,0.4761988818645477,0.4513783156871795,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.9361842274665833,0.4433252215385437,0.3105972409248352,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02734375,0.8959906697273254,0.3935403823852539,0.3737516105175018,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272521972656,0.7916838526725769,0.2686069011688232,1.2161850929260254,287.0273742675781,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2618713378906,287.0277404785156,1.0,0.5996517539024353,1.0,1.0,0.0,1.0,-3.250032663345337,3.2500243186950684,8.431154128629714e-06,2.4859073162078857,0.5952750444412231,0.5952750444412231,0.0,146.97084045410156,124.0,17835.076171875,-0.0,2778.068603515625,1.0,283.1499938964844,286.444091796875,290.3730773925781,291.5921630859375,293.1499938964844,293.1499938964844,283.1499938964844,18048.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215667724609375,1.0,0.0,0.0,1.2934094667434692,1.293414831161499,1.1162602930880896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.25048828125,0.0,104.08714294433594,1895.4371337890625,0.0,1055.365234375,0.3692210018634796,1.0,0.0,3.0,1.0,0.0
12317940,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9266414046287536,0.3937791883945465,0.3548826575279236,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9893577694892884,0.4779617488384247,0.4525618255138397,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9687106013298036,0.445110023021698,0.3114868104457855,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9278953075408936,0.3953785002231598,0.3750073611736297,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.8170056343078613,0.2696962058544159,1.2188069820404053,287.0357971191406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2611999511719,287.0361328125,1.0,0.5940984487533569,1.0,1.0,0.0,1.0,-3.2577168941497803,3.257708549499512,8.471266482956707e-06,2.491863250732422,0.5950453877449036,0.5950453877449036,0.0,135.32763671875,127.0,17853.923828125,-0.0,2729.26318359375,1.0,283.1499938964844,286.4514465332031,290.39410400390625,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18036.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213455200195312,1.0,0.0,0.0,1.29195237159729,1.2919578552246094,1.113746748160338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.593505859375,0.0,103.812255859375,1895.4371337890625,0.0,1054.003173828125,0.3689140677452087,1.0,0.0,3.0,1.0,0.0
12318000,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9266414046287536,0.3937791883945465,0.3548826575279236,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9893577694892884,0.4779617488384247,0.4525618255138397,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357971191406,0.9687106013298036,0.445110023021698,0.3114868104457855,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9278953075408936,0.3953785002231598,0.3750073611736297,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.8170056343078613,0.2696962058544159,1.2188069820404053,287.0357971191406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2611999511719,287.0361328125,1.0,0.5940984487533569,1.0,1.0,0.0,1.0,-3.2577168941497803,3.257708549499512,8.471266482956707e-06,2.491863250732422,0.5950453877449036,0.5950453877449036,0.0,135.32763671875,127.0,17853.923828125,-0.0,2729.26318359375,1.0,283.1499938964844,286.4514465332031,290.39410400390625,291.6143493652344,293.1499938964844,293.1499938964844,283.1499938964844,18036.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213455200195312,1.0,0.0,0.0,1.29195237159729,1.2919578552246094,1.113746748160338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.593505859375,0.0,103.812255859375,1895.4371337890625,0.0,1054.003173828125,0.3689140677452087,1.0,0.0,3.0,1.0,0.0
12318060,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9437904953956604,0.3947313129901886,0.3555521667003631,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.9990000128746032,0.4797835946083069,0.4511776864528656,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.9834649562835692,0.4468565285205841,0.3125564455986023,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9457775354385376,0.3971828520298004,0.3765101730823517,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.8295429348945618,0.270759105682373,1.2226364612579346,287.0442810058594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26043701171875,287.0445251464844,1.0,0.5926781296730042,1.0,1.0,0.0,1.0,-3.2652087211608887,3.265200138092041,8.51067579787923e-06,2.497753620147705,0.5949644446372986,0.5949644446372986,0.0,130.48074340820312,130.0,17877.9296875,-0.0,2717.15625,1.0,283.1499938964844,286.4586181640625,290.4158935546875,291.6376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18022.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211959719657898,1.0,0.0,0.0,1.2910410165786743,1.2910465002059937,1.1121760934429405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.43017578125,0.0,103.6242218017578,1895.4371337890625,0.0,1053.0828857421875,0.3687036633491516,1.0,0.0,3.0,1.0,0.0
12318120,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9437904953956604,0.3947313129901886,0.3555521667003631,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.9990000128746032,0.4797835946083069,0.4511776864528656,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0442810058594,0.9834649562835692,0.4468565285205841,0.3125564455986023,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.9457775354385376,0.3971828520298004,0.3765101730823517,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.044189453125,0.8295429348945618,0.270759105682373,1.2226364612579346,287.0442810058594,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.26043701171875,287.0445251464844,1.0,0.5926781296730042,1.0,1.0,0.0,1.0,-3.2652087211608887,3.265200138092041,8.51067579787923e-06,2.497753620147705,0.5949644446372986,0.5949644446372986,0.0,130.48074340820312,130.0,17877.9296875,-0.0,2717.15625,1.0,283.1499938964844,286.4586181640625,290.4158935546875,291.6376342773437,293.1499938964844,293.1499938964844,283.1499938964844,18022.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211959719657898,1.0,0.0,0.0,1.2910410165786743,1.2910465002059937,1.1121760934429405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.43017578125,0.0,103.6242218017578,1895.4371337890625,0.0,1053.0828857421875,0.3687036633491516,1.0,0.0,3.0,1.0,0.0
12318180,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.9471880197525024,0.3954411745071411,0.356173574924469,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0482177734375,0.9990000128746032,0.48190638422966,0.4477191865444183,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.9864850044250488,0.448241263628006,0.3135057389736175,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.9497867226600648,0.3986237347126007,0.3778475821018219,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481262207031,0.8323231339454651,0.271584004163742,1.226236343383789,287.0482177734375,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.260498046875,287.0484619140625,1.0,0.5927771925926208,1.0,1.0,0.0,1.0,-3.268187999725342,3.268179416656494,8.526195415470283e-06,2.500025749206543,0.5949822664260864,0.5949822664260864,0.0,129.77403259277344,130.0,17891.216796875,-0.0,2719.9208984375,1.0,283.1499938964844,286.4620666503906,290.4346008300781,291.657470703125,293.1499938964844,293.1499938964844,283.1499938964844,18012.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211215257644653,1.0,0.0,0.0,1.2906999588012695,1.290705323219299,1.1115884746004669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.915771484375,0.0,103.54063415527344,1895.4371337890625,0.0,1052.6251220703125,0.3686094880104065,1.0,0.0,3.0,1.0,0.0
12318240,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.947612762451172,0.3955716788768768,0.3562887012958526,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.9990000128746032,0.4823406040668487,0.4473256170749664,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.9868813753128052,0.4485006332397461,0.3136843740940094,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491638183594,0.9503283500671388,0.398894190788269,0.3780999481678009,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.8326942920684814,0.2717377841472626,1.2269140481948853,287.0491943359375,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2605895996094,287.0494384765625,1.0,0.5929053425788879,1.0,1.0,0.0,1.0,-3.269221305847168,3.2692127227783203,8.531582352588885e-06,2.5008139610290527,0.5950013995170593,0.5950013995170593,0.0,129.72789001464844,148.0,17895.642578125,-0.0,2721.763427734375,1.0,283.1499938964844,286.4628295898437,290.4382019042969,291.66131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18010.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211060285568237,1.0,0.0,0.0,1.2906838655471802,1.29068922996521,1.1115606923794985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.027099609375,0.0,103.5322723388672,1895.4371337890625,0.0,1052.52978515625,0.3686001300811767,1.0,0.0,3.0,1.0,0.0
12318300,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.944210946559906,0.3959940671920776,0.3567010760307312,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.05523681640625,0.9990000128746032,0.4835245013236999,0.4521589875221252,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552062988281,0.9844388365745544,0.4493260085582733,0.3142838776111603,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0551452636719,0.9473354816436768,0.3997544944286346,0.378945380449295,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05499267578125,0.8304182887077332,0.272233635187149,1.2293074131011963,287.05523681640625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2606811523437,287.0560607910156,1.0,0.5957014560699463,1.0,1.0,0.0,1.0,-3.28012490272522,3.280116319656372,8.58787552715512e-06,2.508873224258423,0.5951371788978577,0.5951371788978577,0.0,131.3832550048828,148.0,17932.4140625,-0.0,2753.58447265625,1.0,283.1499938964844,286.46734619140625,290.4495849609375,291.6737365722656,293.1499938964844,293.1499938964844,283.1499938964844,18001.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210678815841675,1.0,0.0,0.0,1.2907993793487549,1.290804743766785,1.1117596443455113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.13916015625,0.0,103.52851104736328,1895.4371337890625,0.0,1052.29541015625,0.3685967028141022,1.0,0.0,3.0,1.0,0.0
12318360,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9358017444610596,0.3964229524135589,0.3571845293045044,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0658264160156,0.9973785281181335,0.4841013252735138,0.4583909213542938,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.9779002666473388,0.4501577317714691,0.3149386346340179,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9393645524978638,0.4006179869174957,0.3798643946647644,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655517578125,0.8246262669563293,0.2727288603782654,1.2320445775985718,287.0658264160156,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25946044921875,287.06671142578125,1.0,0.5996827483177185,1.0,1.0,0.0,1.0,-3.2943785190582275,3.29436993598938,8.662973414175212e-06,2.519893169403076,0.5954247117042542,0.5954247117042542,0.0,134.83473205566406,166.0,17985.138671875,-0.0,2801.85498046875,1.0,283.1499938964844,286.47540283203125,290.4618530273437,291.68804931640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211376190185547,1.0,0.0,0.0,1.2913506031036377,1.291356086730957,1.1127094978746754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.59375,0.0,103.58318328857422,1895.4371337890625,0.0,1052.7242431640625,0.3686583042144775,1.0,0.0,3.0,1.0,0.0
12318420,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9036244750022888,0.3971536159515381,0.3583233654499054,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.971843957901001,0.4851272106170654,0.4598189890384674,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.94820374250412,0.4517034292221069,0.3163861632347107,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9074819087982178,0.4022272527217865,0.3818850815296173,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8007517457008362,0.2735936939716339,1.238335132598877,287.0777587890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557373046875,287.07818603515625,1.0,0.6087733507156372,1.0,1.0,0.0,1.0,-3.308227300643921,3.308218717575073,8.736490599403623e-06,2.5306942462921143,0.5961311459541321,0.5961311459541321,0.0,147.5745086669922,184.0,18052.541015625,-0.0,2903.788330078125,1.0,283.1499938964844,286.4847106933594,290.4880676269531,291.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,17962.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217567920684814,1.0,0.0,0.0,1.2932969331741333,1.293302297592163,1.1160660307041328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.878173828125,0.0,103.84073638916016,1895.4371337890625,0.0,1056.5364990234375,0.368943452835083,1.0,0.0,3.0,1.0,0.0
12318480,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9036244750022888,0.3971536159515381,0.3583233654499054,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.971843957901001,0.4851272106170654,0.4598189890384674,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.94820374250412,0.4517034292221069,0.3163861632347107,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777282714844,0.9074819087982178,0.4022272527217865,0.3818850815296173,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0776062011719,0.8007517457008362,0.2735936939716339,1.238335132598877,287.0777587890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2557373046875,287.07818603515625,1.0,0.6087733507156372,1.0,1.0,0.0,1.0,-3.308227300643921,3.308218717575073,8.736490599403623e-06,2.5306942462921143,0.5961311459541321,0.5961311459541321,0.0,147.5745086669922,184.0,18052.541015625,-0.0,2903.788330078125,1.0,283.1499938964844,286.4847106933594,290.4880676269531,291.7190856933594,293.1499938964844,293.1499938964844,283.1499938964844,17962.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217567920684814,1.0,0.0,0.0,1.2932969331741333,1.293302297592163,1.1160660307041328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.878173828125,0.0,103.84073638916016,1895.4371337890625,0.0,1056.5364990234375,0.368943452835083,1.0,0.0,3.0,1.0,0.0
12318540,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8757546544075012,0.3977657854557037,0.359435498714447,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9410459995269777,0.486344963312149,0.4614973664283752,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9159001111984252,0.4531404674053192,0.3178209662437439,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8799683451652527,0.4037337005138397,0.3838934600353241,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.7765609622001648,0.274354487657547,1.2445529699325562,287.0876770019531,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25213623046875,287.08807373046875,1.0,0.6192198991775513,1.0,1.0,0.0,1.0,-3.323204040527344,3.323195219039917,8.815952242002822e-06,2.542221546173096,0.597115159034729,0.597115159034729,0.0,162.77574157714844,202.0,18131.302734375,-0.0,3022.1328125,1.0,283.1499938964844,286.4916076660156,290.5140380859375,291.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,17937.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227315068244934,1.0,0.0,0.0,1.2963396310806274,1.2963451147079468,1.1213238337859369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.199462890625,0.0,104.28380584716795,1895.4371337890625,0.0,1062.5582275390625,0.3694367110729217,1.0,0.0,3.0,1.0,0.0
12318600,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8757546544075012,0.3977657854557037,0.359435498714447,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876770019531,0.9410459995269777,0.486344963312149,0.4614973664283752,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.9159001111984252,0.4531404674053192,0.3178209662437439,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.087646484375,0.8799683451652527,0.4037337005138397,0.3838934600353241,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.7765609622001648,0.274354487657547,1.2445529699325562,287.0876770019531,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.25213623046875,287.08807373046875,1.0,0.6192198991775513,1.0,1.0,0.0,1.0,-3.323204040527344,3.323195219039917,8.815952242002822e-06,2.542221546173096,0.597115159034729,0.597115159034729,0.0,162.77574157714844,202.0,18131.302734375,-0.0,3022.1328125,1.0,283.1499938964844,286.4916076660156,290.5140380859375,291.7500915527344,293.1499938964844,293.1499938964844,283.1499938964844,17937.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227315068244934,1.0,0.0,0.0,1.2963396310806274,1.2963451147079468,1.1213238337859369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.199462890625,0.0,104.28380584716795,1895.4371337890625,0.0,1062.5582275390625,0.3694367110729217,1.0,0.0,3.0,1.0,0.0
12318660,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8517224788665771,0.3982813656330108,0.3605120778083801,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.91139417886734,0.4875892996788025,0.4632913768291473,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.889531135559082,0.4544835090637207,0.3192310035228729,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8562446236610413,0.4051485955715179,0.3858711123466491,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7556253671646118,0.2750232815742492,1.2506214380264282,287.09649658203125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2483215332031,287.0968322753906,1.0,0.6302749514579773,1.0,1.0,0.0,1.0,-3.338031053543091,3.338022232055664,8.894984603102785e-06,2.553637742996216,0.5984007716178894,0.5984007716178894,0.0,179.43984985351562,220.0,18219.509765625,-0.0,3149.521484375,1.0,283.1499938964844,286.4972229003906,290.5399780273437,291.781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238768100738525,1.0,0.0,0.0,1.3005846738815308,1.30059015750885,1.128679727457893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.9658203125,0.0,104.92669677734376,1895.4371337890625,0.0,1069.665771484375,0.3701510727405548,1.0,0.0,3.0,1.0,0.0
12318720,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8517224788665771,0.3982813656330108,0.3605120778083801,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09649658203125,0.91139417886734,0.4875892996788025,0.4632913768291473,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.889531135559082,0.4544835090637207,0.3192310035228729,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0964660644531,0.8562446236610413,0.4051485955715179,0.3858711123466491,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09637451171875,0.7556253671646118,0.2750232815742492,1.2506214380264282,287.09649658203125,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2483215332031,287.0968322753906,1.0,0.6302749514579773,1.0,1.0,0.0,1.0,-3.338031053543091,3.338022232055664,8.894984603102785e-06,2.553637742996216,0.5984007716178894,0.5984007716178894,0.0,179.43984985351562,220.0,18219.509765625,-0.0,3149.521484375,1.0,283.1499938964844,286.4972229003906,290.5399780273437,291.781494140625,293.1499938964844,293.1499938964844,283.1499938964844,17910.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238768100738525,1.0,0.0,0.0,1.3005846738815308,1.30059015750885,1.128679727457893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.9658203125,0.0,104.92669677734376,1895.4371337890625,0.0,1069.665771484375,0.3701510727405548,1.0,0.0,3.0,1.0,0.0
12318780,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8317910432815552,0.398711085319519,0.3615417778491974,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8882039785385132,0.4887966513633728,0.4650952219963074,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8676537275314331,0.4557399749755859,0.320604532957077,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8365869522094727,0.4064790904521942,0.387801319360733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.7383012175559998,0.2756096720695495,1.2564697265625,287.1038818359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2442626953125,287.10418701171875,1.0,0.64155513048172,1.0,1.0,0.0,1.0,-3.3524482250213623,3.3524394035339355,8.972175237431657e-06,2.5647401809692383,0.6000030040740967,0.6000030040740967,0.0,196.938720703125,223.0,18316.96875,-0.0,3281.860595703125,1.0,283.1499938964844,286.50128173828125,290.5663452148437,291.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,17882.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251434087753296,1.0,0.0,0.0,1.3061010837554932,1.3061065673828125,1.1382745412902297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.28271484375,0.0,105.7844467163086,1895.4371337890625,0.0,1077.565673828125,0.371101438999176,1.0,0.0,3.0,1.0,0.0
12318840,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8317910432815552,0.398711085319519,0.3615417778491974,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8882039785385132,0.4887966513633728,0.4650952219963074,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038818359375,0.8676537275314331,0.4557399749755859,0.320604532957077,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1038513183594,0.8365869522094727,0.4064790904521942,0.387801319360733,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037902832031,0.7383012175559998,0.2756096720695495,1.2564697265625,287.1038818359375,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2442626953125,287.10418701171875,1.0,0.64155513048172,1.0,1.0,0.0,1.0,-3.3524482250213623,3.3524394035339355,8.972175237431657e-06,2.5647401809692383,0.6000030040740967,0.6000030040740967,0.0,196.938720703125,223.0,18316.96875,-0.0,3281.860595703125,1.0,283.1499938964844,286.50128173828125,290.5663452148437,291.8138122558594,293.1499938964844,293.1499938964844,283.1499938964844,17882.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251434087753296,1.0,0.0,0.0,1.3061010837554932,1.3061065673828125,1.1382745412902297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.28271484375,0.0,105.7844467163086,1895.4371337890625,0.0,1077.565673828125,0.371101438999176,1.0,0.0,3.0,1.0,0.0
12318900,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.8256584405899048,0.3988999724388122,0.3619404137134552,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.8811826705932617,0.4893799126148224,0.4658834338188171,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.106689453125,0.8610296249389648,0.4563405513763428,0.3212003707885742,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1066589355469,0.8306736946105957,0.4071168303489685,0.388643741607666,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10662841796875,0.7330523729324341,0.2758769094944,1.2588165998458862,287.106689453125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2421875,287.1068725585937,1.0,0.6453888416290283,1.0,1.0,0.0,1.0,-3.3584322929382324,3.3584232330322266,9.004433195514139e-06,2.569395065307617,0.6009140014648438,0.6009140014648438,0.0,203.1986083984375,223.0,18366.142578125,-0.0,3331.36083984375,1.0,283.1499938964844,286.5024719238281,290.5798034667969,291.8303527832031,293.1499938964844,293.1499938964844,283.1499938964844,17867.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258154511451721,1.0,0.0,0.0,1.3093169927597046,1.3093223571777344,1.1438866920343572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.09716796875,0.0,106.29226684570312,1895.4371337890625,0.0,1081.7742919921875,0.3716623485088348,1.0,0.0,3.0,1.0,0.0
12318960,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.8211851716041565,0.3990808725357055,0.3622764050960541,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084899902344,0.8761622905731201,0.4899531900882721,0.4666056632995605,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084899902344,0.8563272356987,0.4569295644760132,0.3217454850673675,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10845947265625,0.8264582753181458,0.4077427685260772,0.3894172608852386,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1084289550781,0.729276716709137,0.2761349678039551,1.260845184326172,287.1084899902344,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2401123046875,287.108642578125,1.0,0.6485583186149597,1.0,1.0,0.0,1.0,-3.3637328147888184,3.3637237548828125,9.032990419655109e-06,2.573493480682373,0.6018999218940735,0.6018999218940735,0.0,208.04910278320312,226.0,18415.76171875,-0.0,3371.36376953125,1.0,283.1499938964844,286.50274658203125,290.5933837890625,291.8470764160156,293.1499938964844,293.1499938964844,283.1499938964844,17853.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265113949775696,1.0,0.0,0.0,1.3128587007522583,1.312864065170288,1.1500834773414681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.93115234375,0.0,106.85832977294922,1895.4371337890625,0.0,1086.1446533203125,0.3722861409187317,1.0,0.0,3.0,1.0,0.0
12319020,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8147487044334412,0.3994231522083282,0.3628459274768829,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8692057132720947,0.49107226729393,0.4679354727268219,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8498567342758179,0.4580792486667633,0.3227496743202209,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8206014037132263,0.4089674353599548,0.390848159790039,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.7239572405815125,0.2766347527503967,1.2643945217132568,287.1104431152344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2361755371094,287.1105041503906,1.0,0.6535593867301941,1.0,1.0,0.0,1.0,-3.3732175827026367,3.373208522796631,9.08419406187022e-06,2.5808234214782715,0.6041003465652466,0.6041003465652466,0.0,215.44122314453125,214.0,18519.646484375,-0.0,3435.8349609375,1.0,283.1499938964844,286.5015869140625,290.6209716796875,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17824.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279405951499939,1.0,0.0,0.0,1.3208884000778198,1.3208938837051392,1.1641948560736637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.8916015625,0.0,108.15951538085938,1895.4371337890625,0.0,1095.1593017578125,0.3737143278121948,1.0,0.0,3.0,1.0,0.0
