time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319080,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8147487044334412,0.3994231522083282,0.3628459274768829,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1104431152344,0.8692057132720947,0.49107226729393,0.4679354727268219,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8498567342758179,0.4580792486667633,0.3227496743202209,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.8206014037132263,0.4089674353599548,0.390848159790039,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11041259765625,0.7239572405815125,0.2766347527503967,1.2643945217132568,287.1104431152344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2361755371094,287.1105041503906,1.0,0.6535593867301941,1.0,1.0,0.0,1.0,-3.3732175827026367,3.373208522796631,9.08419406187022e-06,2.5808234214782715,0.6041003465652466,0.6041003465652466,0.0,215.44122314453125,214.0,18519.646484375,-0.0,3435.8349609375,1.0,283.1499938964844,286.5015869140625,290.6209716796875,291.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,17824.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279405951499939,1.0,0.0,0.0,1.3208884000778198,1.3208938837051392,1.1641948560736637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.8916015625,0.0,108.15951538085938,1895.4371337890625,0.0,1095.1593017578125,0.3737143278121948,1.0,0.0,3.0,1.0,0.0
12319140,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.8164791464805603,0.3997531235218048,0.3630793392658233,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8715659379959106,0.4921607375144958,0.4688974022865295,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8521345853805542,0.4592024087905884,0.3234836459159851,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.8228452205657959,0.410166323184967,0.3919141590595245,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.7256455421447754,0.2771264612674713,1.266284465789795,287.1093139648437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2325439453125,287.1092529296875,1.0,0.6532163619995117,1.0,1.0,0.0,1.0,-3.3790993690490723,3.3790903091430664,9.116194632952102e-06,2.5854363441467285,0.6065884828567505,0.6065884828567505,0.0,214.1255340576172,202.0,18623.55859375,-0.0,3441.952392578125,1.0,283.1499938964844,286.49761962890625,290.64923095703125,291.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,17795.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294077634811401,1.0,0.0,0.0,1.3301526308059692,1.3301581144332886,1.180582600568414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.10986328125,0.0,109.68714141845705,1895.4371337890625,0.0,1104.4674072265625,0.3753801584243774,1.0,0.0,3.0,1.0,0.0
12319200,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.8164791464805603,0.3997531235218048,0.3630793392658233,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8715659379959106,0.4921607375144958,0.4688974022865295,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093139648437,0.8521345853805542,0.4592024087905884,0.3234836459159851,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.8228452205657959,0.410166323184967,0.3919141590595245,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1093444824219,0.7256455421447754,0.2771264612674713,1.266284465789795,287.1093139648437,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2325439453125,287.1092529296875,1.0,0.6532163619995117,1.0,1.0,0.0,1.0,-3.3790993690490723,3.3790903091430664,9.116194632952102e-06,2.5854363441467285,0.6065884828567505,0.6065884828567505,0.0,214.1255340576172,202.0,18623.55859375,-0.0,3441.952392578125,1.0,283.1499938964844,286.49761962890625,290.64923095703125,291.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,17795.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294077634811401,1.0,0.0,0.0,1.3301526308059692,1.3301581144332886,1.180582600568414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.10986328125,0.0,109.68714141845705,1895.4371337890625,0.0,1104.4674072265625,0.3753801584243774,1.0,0.0,3.0,1.0,0.0
12319260,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8230241537094116,0.4000945091247558,0.3631360232830047,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8795295357704163,0.4932360351085663,0.469650000333786,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8597020506858826,0.460320234298706,0.324068158864975,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8299034237861633,0.4113617837429046,0.3927789032459259,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.731509804725647,0.2776397168636322,1.2673243284225464,287.1053161621094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2294006347656,287.1051330566406,1.0,0.65025794506073,1.0,1.0,0.0,1.0,-3.383068561553955,3.383059501647949,9.137768756772855e-06,2.588528871536255,0.6093481183052063,0.6093481183052063,0.0,207.78111267089844,190.0,18729.98046875,-0.0,3414.576904296875,1.0,283.1499938964844,286.4908752441406,290.67645263671875,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,17766.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313391327857971,1.0,0.0,0.0,1.3406450748443604,1.3406505584716797,1.1992813142569505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.13037109375,0.0,111.45034790039062,1895.4371337890625,0.0,1116.8038330078125,0.377288281917572,1.0,0.0,3.0,1.0,0.0
12319320,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8230241537094116,0.4000945091247558,0.3631360232830047,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8795295357704163,0.4932360351085663,0.469650000333786,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053161621094,0.8597020506858826,0.460320234298706,0.324068158864975,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8299034237861633,0.4113617837429046,0.3927789032459259,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053771972656,0.731509804725647,0.2776397168636322,1.2673243284225464,287.1053161621094,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2294006347656,287.1051330566406,1.0,0.65025794506073,1.0,1.0,0.0,1.0,-3.383068561553955,3.383059501647949,9.137768756772855e-06,2.588528871536255,0.6093481183052063,0.6093481183052063,0.0,207.78111267089844,190.0,18729.98046875,-0.0,3414.576904296875,1.0,283.1499938964844,286.4908752441406,290.67645263671875,291.9503479003906,293.1499938964844,293.1499938964844,283.1499938964844,17766.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313391327857971,1.0,0.0,0.0,1.3406450748443604,1.3406505584716797,1.1992813142569505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.13037109375,0.0,111.45034790039062,1895.4371337890625,0.0,1116.8038330078125,0.377288281917572,1.0,0.0,3.0,1.0,0.0
12319380,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.831768274307251,0.4004058241844177,0.363103449344635,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8902143836021423,0.494206428527832,0.4702367186546325,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995483398437,0.8699175119400024,0.4613353312015533,0.3245320618152618,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0995788574219,0.8392513990402222,0.4124527871608734,0.3934779465198517,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0996398925781,0.7393777370452881,0.2781275808811188,1.267930507659912,287.0995483398437,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.22686767578125,287.09930419921875,1.0,0.6462357640266418,1.0,1.0,0.0,1.0,-3.3858642578125,3.385854959487915,9.152953680313658e-06,2.590697288513184,0.6120935082435608,0.6120935082435608,0.0,199.60501098632807,190.0,18830.001953125,-0.0,3373.82421875,1.0,283.1499938964844,286.4826354980469,290.6965026855469,291.9782409667969,293.1499938964844,293.1499938964844,283.1499938964844,17742.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338755488395691,1.0,0.0,0.0,1.3512890338897705,1.3512945175170898,1.2184000297565944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.97900390625,0.0,113.27352905273438,1895.4371337890625,0.0,1133.1484375,0.3792449533939361,1.0,0.0,3.0,1.0,0.0
12319440,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8326270580291748,0.400432288646698,0.3630980253219604,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8912630677223206,0.4942896664142608,0.4702844321727752,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.8709256052970886,0.4614226222038269,0.3245700895786285,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989990234375,0.8401708006858826,0.4125469326972961,0.393535852432251,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0990600585937,0.7401539087295532,0.2781703472137451,1.2679741382598877,287.0989685058594,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2266540527344,287.0987243652344,1.0,0.6458514332771301,1.0,1.0,0.0,1.0,-3.386082887649536,3.3860738277435303,9.154141480394172e-06,2.5908665657043457,0.6123403310775757,0.6123403310775757,0.0,198.83349609375,178.0,18838.810546875,-0.0,3369.87109375,1.0,283.1499938964844,286.4818420410156,290.69793701171875,291.9804077148437,293.1499938964844,293.1499938964844,283.1499938964844,17740.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341224908828735,1.0,0.0,0.0,1.3522539138793943,1.3522595167160034,1.220140859459207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.7626953125,0.0,113.4403839111328,1895.4371337890625,0.0,1134.748291015625,0.3794232010841369,1.0,0.0,3.0,1.0,0.0
12319500,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8384262323379517,0.4005944728851318,0.3630532026290893,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8983107209205627,0.4948043823242187,0.4705690443515777,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8777284622192383,0.4619633853435516,0.3247982561588287,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.8463808298110962,0.4131317734718323,0.393885850906372,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951538085937,0.7454065680503845,0.2784386575222015,1.2682121992111206,287.0950622558594,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2253723144531,287.0947570800781,1.0,0.6433181166648865,1.0,1.0,0.0,1.0,-3.3873536586761475,3.3873443603515625,9.161036359728314e-06,2.591847896575928,0.6139190196990967,0.6139190196990967,0.0,193.7843170166016,178.0,18894.369140625,-0.0,3343.6142578125,1.0,283.1499938964844,286.4765625,290.70562744140625,291.9925537109375,293.1499938964844,293.1499938964844,283.1499938964844,17727.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357392072677612,1.0,0.0,0.0,1.3584595918655396,1.3584651947021484,1.2313651609474618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.337890625,0.0,114.51988983154295,1895.4371337890625,0.0,1145.2598876953125,0.3805730640888214,1.0,0.0,3.0,1.0,0.0
12319560,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.8448762893676758,0.4007505774497986,0.3629953563213348,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907287597656,0.9061205983161926,0.4953100383281708,0.4708370268344879,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907287597656,0.8852578997612,0.4624953866004944,0.3250146210193634,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907592773437,0.8532912731170654,0.413710206747055,0.3942217230796814,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908508300781,0.7512659430503845,0.2787070572376251,1.2684123516082764,287.0907287597656,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2240905761719,287.09039306640625,1.0,0.6406485438346863,1.0,1.0,0.0,1.0,-3.388511657714844,3.388502597808838,9.167314601654653e-06,2.5927388668060303,0.6155453324317932,0.6155453324317932,0.0,188.5091094970703,166.0,18950.642578125,-0.0,3315.770751953125,1.0,283.1499938964844,286.47088623046875,290.7113952636719,292.0027770996094,293.1499938964844,293.1499938964844,283.1499938964844,17715.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374461054801941,1.0,0.0,0.0,1.3648988008499146,1.364904522895813,1.2430665208285066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.44775390625,0.0,115.65074920654295,1895.4371337890625,0.0,1156.42822265625,0.3817715048789978,1.0,0.0,3.0,1.0,0.0
12319620,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8599796295166016,0.4010391533374786,0.3628424406051636,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.9256020784378052,0.4962888956069946,0.4713254272937774,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.9025453329086304,0.4635259807109833,0.3254119157791137,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8694264888763428,0.4148427546024322,0.3948535323143005,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.7650027275085449,0.2792396545410156,1.2687140703201294,287.0809020996094,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2216491699219,287.0805358886719,1.0,0.635000467300415,1.0,1.0,0.0,1.0,-3.390516519546509,3.390507459640503,9.178164873446804e-06,2.59427261352539,0.6189419031143188,0.6189419031143188,0.0,177.47731018066406,154.0,19065.37109375,-0.0,3256.52880859375,1.0,283.1499938964844,286.45831298828125,290.7172546386719,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17692.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409749388694763,1.0,0.0,0.0,1.3784905672073364,1.3784962892532349,1.2679467431553348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.291015625,0.0,118.07295989990234,1895.4371337890625,0.0,1179.7442626953125,0.384317547082901,1.0,0.0,3.0,1.0,0.0
12319680,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8599796295166016,0.4010391533374786,0.3628424406051636,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.9256020784378052,0.4962888956069946,0.4713254272937774,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809020996094,0.9025453329086304,0.4635259807109833,0.3254119157791137,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0809326171875,0.8694264888763428,0.4148427546024322,0.3948535323143005,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0810241699219,0.7650027275085449,0.2792396545410156,1.2687140703201294,287.0809020996094,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2216491699219,287.0805358886719,1.0,0.635000467300415,1.0,1.0,0.0,1.0,-3.390516519546509,3.390507459640503,9.178164873446804e-06,2.59427261352539,0.6189419031143188,0.6189419031143188,0.0,177.47731018066406,154.0,19065.37109375,-0.0,3256.52880859375,1.0,283.1499938964844,286.45831298828125,290.7172546386719,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,17692.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409749388694763,1.0,0.0,0.0,1.3784905672073364,1.3784962892532349,1.2679467431553348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.291015625,0.0,118.07295989990234,1895.4371337890625,0.0,1179.7442626953125,0.384317547082901,1.0,0.0,3.0,1.0,0.0
12319740,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.878465473651886,0.4012945294380188,0.362648069858551,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9489410519599916,0.4972240626811981,0.4717602133750915,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9247609972953796,0.4645111560821533,0.3257684111595154,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8889881372451782,0.4159409999847412,0.3954407274723053,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7817603945732117,0.2797617316246032,1.2689114809036257,287.0697631835937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2191772460937,287.0693664550781,1.0,0.6290886998176575,1.0,1.0,0.0,1.0,-3.392178773880005,3.392169713973999,9.187131581711585e-06,2.595531225204468,0.622503936290741,0.622503936290741,0.0,166.0824432373047,142.0,19182.525390625,-0.0,3194.336181640625,1.0,283.1499938964844,286.44439697265625,290.7167663574219,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17670.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445688605308533,1.0,0.0,0.0,1.39291250705719,1.3929182291030884,1.2946163963079016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6123046875,0.0,120.69281768798828,1895.4371337890625,0.0,1203.799560546875,0.3870397806167602,1.0,0.0,3.0,1.0,0.0
12319800,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.878465473651886,0.4012945294380188,0.362648069858551,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9489410519599916,0.4972240626811981,0.4717602133750915,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.9247609972953796,0.4645111560821533,0.3257684111595154,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8889881372451782,0.4159409999847412,0.3954407274723053,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.7817603945732117,0.2797617316246032,1.2689114809036257,287.0697631835937,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2191772460937,287.0693664550781,1.0,0.6290886998176575,1.0,1.0,0.0,1.0,-3.392178773880005,3.392169713973999,9.187131581711585e-06,2.595531225204468,0.622503936290741,0.622503936290741,0.0,166.0824432373047,142.0,19182.525390625,-0.0,3194.336181640625,1.0,283.1499938964844,286.44439697265625,290.7167663574219,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17670.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445688605308533,1.0,0.0,0.0,1.39291250705719,1.3929182291030884,1.2946163963079016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.6123046875,0.0,120.69281768798828,1895.4371337890625,0.0,1203.799560546875,0.3870397806167602,1.0,0.0,3.0,1.0,0.0
12319860,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9010525941848756,0.4015127122402191,0.3624138832092285,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9739497900009156,0.4981100857257843,0.4721425175666809,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9519023895263672,0.4654478430747986,0.3260859549045563,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9130814671516418,0.417000412940979,0.3959845602512359,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.8020797967910767,0.2802682518959045,1.2690082788467407,287.0574645996094,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2167053222656,287.0569763183594,1.0,0.6229908466339111,1.0,1.0,0.0,1.0,-3.393509864807129,3.393500566482544,9.194274753099307e-06,2.5965235233306885,0.626223623752594,0.626223623752594,0.0,154.47763061523438,145.0,19301.853515625,-0.0,3130.121337890625,1.0,283.1499938964844,286.42926025390625,290.7106628417969,292.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17649.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481431126594543,1.0,0.0,0.0,1.4081391096115112,1.4081448316574097,1.3230751960691125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.5712890625,0.0,123.51361846923828,1895.4371337890625,0.0,1228.02880859375,0.3899348080158233,1.0,0.0,3.0,1.0,0.0
12319920,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9010525941848756,0.4015127122402191,0.3624138832092285,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9739497900009156,0.4981100857257843,0.4721425175666809,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574645996094,0.9519023895263672,0.4654478430747986,0.3260859549045563,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0574951171875,0.9130814671516418,0.417000412940979,0.3959845602512359,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0576171875,0.8020797967910767,0.2802682518959045,1.2690082788467407,287.0574645996094,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2167053222656,287.0569763183594,1.0,0.6229908466339111,1.0,1.0,0.0,1.0,-3.393509864807129,3.393500566482544,9.194274753099307e-06,2.5965235233306885,0.626223623752594,0.626223623752594,0.0,154.47763061523438,145.0,19301.853515625,-0.0,3130.121337890625,1.0,283.1499938964844,286.42926025390625,290.7106628417969,292.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,17649.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481431126594543,1.0,0.0,0.0,1.4081391096115112,1.4081448316574097,1.3230751960691125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.5712890625,0.0,123.51361846923828,1895.4371337890625,0.0,1228.02880859375,0.3899348080158233,1.0,0.0,3.0,1.0,0.0
12319980,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.913297474384308,0.4016777276992798,0.362379640340805,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9852994680404664,0.4989332556724548,0.4727246165275574,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.9650745987892152,0.4663262069225311,0.3265537917613983,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.9271029829978944,0.4180116057395935,0.3967409431934356,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8125184178352356,0.2807481288909912,1.270212173461914,287.0453796386719,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2141418457031,287.04498291015625,1.0,0.6210635900497437,1.0,1.0,0.0,1.0,-3.397085905075073,3.3970766067504883,9.213433258992154e-06,2.599172115325928,0.6301075220108032,0.6301075220108032,0.0,149.40306091308594,148.0,19431.162109375,-0.0,3108.73681640625,1.0,283.1499938964844,286.4140014648437,290.6999206542969,292.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17629.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517094969749451,1.0,0.0,0.0,1.4241344928741455,1.4241403341293335,1.3533042420021957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70703125,0.0,126.53353118896484,1895.4371337890625,0.0,1252.5030517578125,0.3929944932460785,1.0,0.0,3.0,1.0,0.0
12320040,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.913297474384308,0.4016777276992798,0.362379640340805,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453796386719,0.9852994680404664,0.4989332556724548,0.4727246165275574,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04541015625,0.9650745987892152,0.4663262069225311,0.3265537917613983,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0454406738281,0.9271029829978944,0.4180116057395935,0.3967409431934356,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0455322265625,0.8125184178352356,0.2807481288909912,1.270212173461914,287.0453796386719,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2141418457031,287.04498291015625,1.0,0.6210635900497437,1.0,1.0,0.0,1.0,-3.397085905075073,3.3970766067504883,9.213433258992154e-06,2.599172115325928,0.6301075220108032,0.6301075220108032,0.0,149.40306091308594,148.0,19431.162109375,-0.0,3108.73681640625,1.0,283.1499938964844,286.4140014648437,290.6999206542969,292.02557373046875,293.1499938964844,293.1499938964844,283.1499938964844,17629.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517094969749451,1.0,0.0,0.0,1.4241344928741455,1.4241403341293335,1.3533042420021957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.70703125,0.0,126.53353118896484,1895.4371337890625,0.0,1252.5030517578125,0.3929944932460785,1.0,0.0,3.0,1.0,0.0
12320100,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.9159215092658995,0.401725709438324,0.362394779920578,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394287109375,0.987548291683197,0.4993093907833099,0.4730482995510101,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.9677581191062928,0.4667308330535888,0.3268126547336578,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394897460937,0.9302017092704772,0.4184866547584533,0.3971568942070007,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395812988281,0.8146535158157349,0.2809642553329468,1.2710262537002563,287.0394287109375,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2126770019531,287.0390319824219,1.0,0.6209287643432617,1.0,1.0,0.0,1.0,-3.3992843627929688,3.399275064468384,9.225289431924466e-06,2.600826501846313,0.6321189999580383,0.6321189999580383,0.0,148.50711059570312,148.0,19498.654296875,-0.0,3108.4697265625,1.0,283.1499938964844,286.4063415527344,290.6930236816406,292.0229797363281,293.1499938964844,293.1499938964844,283.1499938964844,17618.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535002589225769,1.0,0.0,0.0,1.4324603080749512,1.4324661493301392,1.3691739297883032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.04931640625,0.0,128.12802124023438,1895.4371337890625,0.0,1264.9027099609375,0.3945935666561126,1.0,0.0,3.0,1.0,0.0
12320160,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9169188737869264,0.4017518162727356,0.3624137938022613,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.988487958908081,0.4996627867221832,0.4733754396438598,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.9689044952392578,0.4671131074428558,0.3270743489265442,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.03338623046875,0.9315978288650512,0.4189412295818329,0.397578626871109,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03350830078125,0.8155557513237,0.2811635136604309,1.2718844413757324,287.0333557128906,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2111511230469,287.0329284667969,1.0,0.6211344003677368,1.0,1.0,0.0,1.0,-3.401554822921753,3.401545524597168,9.237544873030856e-06,2.602535963058472,0.6341714262962341,0.6341714262962341,0.0,148.24755859375,151.0,19567.197265625,-0.0,3112.059326171875,1.0,283.1499938964844,286.39849853515625,290.6852722167969,292.0195617675781,293.1499938964844,293.1499938964844,283.1499938964844,17608.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553113460540771,1.0,0.0,0.0,1.4409879446029663,1.4409937858581543,1.3855240865723317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.21728515625,0.0,129.7777862548828,1895.4371337890625,0.0,1277.5181884765625,0.396236389875412,1.0,0.0,3.0,1.0,0.0
12320220,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.9155497550964355,0.4017444550991058,0.3624446988105774,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9877779483795166,0.5003059506416321,0.4740191102027893,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9681342244148254,0.4678151607513428,0.3275906145572662,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.9309138655662536,0.419792503118515,0.3984169960021972,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8148714303970337,0.2815136015415191,1.2736196517944336,287.0205993652344,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20782470703125,287.0201416015625,1.0,0.622199535369873,1.0,1.0,0.0,1.0,-3.406083345413208,3.406074047088623,9.261999366572128e-06,2.605940580368042,0.6383889317512512,0.6383889317512512,0.0,148.9910430908203,154.0,19706.416015625,-0.0,3126.563232421875,1.0,283.1499938964844,286.3822021484375,290.6672058105469,292.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17588.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590028405189514,1.0,0.0,0.0,1.4586122035980225,1.4586180448532104,1.419623174570006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.01025390625,0.0,133.24107360839844,1895.4371337890625,0.0,1303.4608154296875,0.3996472358703613,1.0,0.0,3.0,1.0,0.0
12320280,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206604003906,0.9155497550964355,0.4017444550991058,0.3624446988105774,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9877779483795166,0.5003059506416321,0.4740191102027893,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.9681342244148254,0.4678151607513428,0.3275906145572662,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0206298828125,0.9309138655662536,0.419792503118515,0.3984169960021972,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.020751953125,0.8148714303970337,0.2815136015415191,1.2736196517944336,287.0205993652344,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20782470703125,287.0201416015625,1.0,0.622199535369873,1.0,1.0,0.0,1.0,-3.406083345413208,3.406074047088623,9.261999366572128e-06,2.605940580368042,0.6383889317512512,0.6383889317512512,0.0,148.9910430908203,154.0,19706.416015625,-0.0,3126.563232421875,1.0,283.1499938964844,286.3822021484375,290.6672058105469,292.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,17588.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590028405189514,1.0,0.0,0.0,1.4586122035980225,1.4586180448532104,1.419623174570006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.01025390625,0.0,133.24107360839844,1895.4371337890625,0.0,1303.4608154296875,0.3996472358703613,1.0,0.0,3.0,1.0,0.0
12320340,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9113492369651794,0.4016614556312561,0.3624477684497833,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9847811460494996,0.5008656978607178,0.4746268987655639,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9646794199943542,0.4684357345104217,0.3280816376209259,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9272350072860718,0.4205674827098846,0.3992263376712799,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8120176196098328,0.2818005979061126,1.2752749919891355,287.0069580078125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2042236328125,287.0064697265625,1.0,0.6237994432449341,1.0,1.0,0.0,1.0,-3.41037392616272,3.4103646278381348,9.285168744099792e-06,2.6091549396514893,0.6427517533302307,0.6427517533302307,0.0,150.83099365234375,157.0,19847.591796875,-0.0,3146.94970703125,1.0,283.1499938964844,286.364990234375,290.64581298828125,291.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17568.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627469062805176,1.0,0.0,0.0,1.476991891860962,1.4769978523254397,1.4556253802311408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.046875,0.0,136.9313201904297,1895.4371337890625,0.0,1330.0826416015625,0.4032264947891235,1.0,0.0,3.0,1.0,0.0
12320400,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9113492369651794,0.4016614556312561,0.3624477684497833,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069580078125,0.9847811460494996,0.5008656978607178,0.4746268987655639,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0069885253906,0.9646794199943542,0.4684357345104217,0.3280816376209259,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.00701904296875,0.9272350072860718,0.4205674827098846,0.3992263376712799,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00714111328125,0.8120176196098328,0.2818005979061126,1.2752749919891355,287.0069580078125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2042236328125,287.0064697265625,1.0,0.6237994432449341,1.0,1.0,0.0,1.0,-3.41037392616272,3.4103646278381348,9.285168744099792e-06,2.6091549396514893,0.6427517533302307,0.6427517533302307,0.0,150.83099365234375,157.0,19847.591796875,-0.0,3146.94970703125,1.0,283.1499938964844,286.364990234375,290.64581298828125,291.997802734375,293.1499938964844,293.1499938964844,283.1499938964844,17568.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627469062805176,1.0,0.0,0.0,1.476991891860962,1.4769978523254397,1.4556253802311408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.046875,0.0,136.9313201904297,1895.4371337890625,0.0,1330.0826416015625,0.4032264947891235,1.0,0.0,3.0,1.0,0.0
12320460,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.9059074521064758,0.4015102982521057,0.3624115586280823,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.980479061603546,0.5013474225997925,0.4751846492290497,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.959745228290558,0.4689808487892151,0.3285373151302337,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9220619201660156,0.4212714731693268,0.3999920487403869,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8079882860183716,0.2820304930210113,1.2767835855484009,286.9924621582031,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.200439453125,286.991943359375,1.0,0.6256520748138428,1.0,1.0,0.0,1.0,-3.414285659790039,3.414276361465454,9.306273568654431e-06,2.612068653106689,0.6472470164299011,0.6472470164299011,0.0,153.2645721435547,160.0,19989.86328125,-0.0,3169.98583984375,1.0,283.1499938964844,286.34686279296875,290.62158203125,291.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17549.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664952635765076,1.0,0.0,0.0,1.496079921722412,1.4960860013961792,1.4934923342480033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39794921875,0.0,140.84951782226562,1895.4371337890625,0.0,1357.0421142578125,0.4069666862487793,1.0,0.0,3.0,1.0,0.0
12320520,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925231933594,0.9059074521064758,0.4015102982521057,0.3624115586280823,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.980479061603546,0.5013474225997925,0.4751846492290497,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.959745228290558,0.4689808487892151,0.3285373151302337,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.9220619201660156,0.4212714731693268,0.3999920487403869,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9926452636719,0.8079882860183716,0.2820304930210113,1.2767835855484009,286.9924621582031,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.200439453125,286.991943359375,1.0,0.6256520748138428,1.0,1.0,0.0,1.0,-3.414285659790039,3.414276361465454,9.306273568654431e-06,2.612068653106689,0.6472470164299011,0.6472470164299011,0.0,153.2645721435547,160.0,19989.86328125,-0.0,3169.98583984375,1.0,283.1499938964844,286.34686279296875,290.62158203125,291.9822998046875,293.1499938964844,293.1499938964844,283.1499938964844,17549.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664952635765076,1.0,0.0,0.0,1.496079921722412,1.4960860013961792,1.4934923342480033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.39794921875,0.0,140.84951782226562,1895.4371337890625,0.0,1357.0421142578125,0.4069666862487793,1.0,0.0,3.0,1.0,0.0
12320580,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9001527428627014,0.4012977182865143,0.3623322248458862,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97711181640625,0.975411891937256,0.5017567873001099,0.4756871461868286,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9540058374404908,0.4694564640522003,0.3289540708065033,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9162689447402954,0.4219101071357727,0.400708943605423,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8033097982406616,0.2822096347808838,1.2781236171722412,286.97711181640625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1965637207031,286.9765625,1.0,0.6276087164878845,1.0,1.0,0.0,1.0,-3.4177708625793457,3.4177615642547607,9.325043720309624e-06,2.6146445274353027,0.6518619060516357,0.6518619060516357,0.0,156.01893615722656,163.0,20132.6484375,-0.0,3193.97314453125,1.0,283.1499938964844,286.327880859375,290.59503173828125,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17531.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702108383178711,1.0,0.0,0.0,1.5158209800720217,1.5158270597457886,1.5331661984419045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.177734375,0.0,144.9942169189453,1895.4371337890625,0.0,1384.0635986328125,0.4108580648899078,1.0,0.0,3.0,1.0,0.0
12320640,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9001527428627014,0.4012977182865143,0.3623322248458862,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97711181640625,0.975411891937256,0.5017567873001099,0.4756871461868286,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771423339844,0.9540058374404908,0.4694564640522003,0.3289540708065033,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9771728515625,0.9162689447402954,0.4219101071357727,0.400708943605423,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9773254394531,0.8033097982406616,0.2822096347808838,1.2781236171722412,286.97711181640625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1965637207031,286.9765625,1.0,0.6276087164878845,1.0,1.0,0.0,1.0,-3.4177708625793457,3.4177615642547607,9.325043720309624e-06,2.6146445274353027,0.6518619060516357,0.6518619060516357,0.0,156.01893615722656,163.0,20132.6484375,-0.0,3193.97314453125,1.0,283.1499938964844,286.327880859375,290.59503173828125,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,17531.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702108383178711,1.0,0.0,0.0,1.5158209800720217,1.5158270597457886,1.5331661984419045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.177734375,0.0,144.9942169189453,1895.4371337890625,0.0,1384.0635986328125,0.4108580648899078,1.0,0.0,3.0,1.0,0.0
12320700,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9692077636719,0.897203266620636,0.4011684060096741,0.3622747957706451,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.9726827144622804,0.501933753490448,0.4759154319763183,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691467285156,0.9509506821632384,0.4696678221225738,0.3291463255882263,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.9132983088493348,0.4222045242786407,0.4010469913482666,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9693298339844,0.8008586168289185,0.2822804450988769,1.2787237167358398,286.9691467285156,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1946105957031,286.96856689453125,1.0,0.6286001205444336,1.0,1.0,0.0,1.0,-3.4193363189697266,3.4193267822265625,9.333457455795724e-06,2.6157925128936768,0.6542138457298279,0.6542138457298279,0.0,157.4709930419922,163.0,20204.15625,-0.0,3206.01708984375,1.0,283.1499938964844,286.31805419921875,290.5810241699219,291.9546203613281,293.1499938964844,293.1499938964844,283.1499938964844,17522.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720409393310547,1.0,0.0,0.0,1.5259395837783811,1.525945782661438,1.553703299350673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88525390625,0.0,147.1557159423828,1895.4371337890625,0.0,1397.48046875,0.4128615856170654,1.0,0.0,3.0,1.0,0.0
12320760,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610595703125,0.8942363262176514,0.4010253548622131,0.3622062802314758,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9609680175781,0.9698684811592102,0.502094030380249,0.4761293232440948,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96099853515625,0.9478284120559692,0.4698632955551147,0.3293285071849823,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9610290527344,0.9103511571884156,0.4224839806556701,0.4013722538948059,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.961181640625,0.79838627576828,0.282340258359909,1.2792803049087524,286.9609680175781,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19268798828125,286.9603881835937,1.0,0.6295908689498901,1.0,1.0,0.0,1.0,-3.4207913875579834,3.4207820892333984,9.341265467810445e-06,2.6168534755706787,0.6565918326377869,0.6565918326377869,0.0,158.95278930664062,166.0,20275.619140625,-0.0,3217.993408203125,1.0,283.1499938964844,286.3080749511719,290.5666809082031,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17514.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738530993461609,1.0,0.0,0.0,1.5362032651901243,1.5362094640731812,1.574674399762444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.50048828125,0.0,149.3737030029297,1895.4371337890625,0.0,1410.834228515625,0.4148997068405151,1.0,0.0,3.0,1.0,0.0
12320820,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8883340358734131,0.4007027745246887,0.3620388507843017,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9640684723854064,0.5023697018623352,0.4765173494815826,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9414879083633424,0.4702116549015045,0.3296650052070617,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.9046677947044371,0.4230027496814728,0.4019874334335327,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.793452262878418,0.2824308574199676,1.280274748802185,286.9442443847656,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18878173828125,286.9436340332031,1.0,0.6315571069717407,1.0,1.0,0.0,1.0,-3.423398017883301,3.423388719558716,9.355208931083324e-06,2.61873459815979,0.6614171266555786,0.6614171266555786,0.0,161.972412109375,169.0,20418.30078125,-0.0,3241.60693359375,1.0,283.1499938964844,286.2876281738281,290.5372009277344,291.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17497.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774247884750366,1.0,0.0,0.0,1.5571184158325195,1.5571247339248655,1.6178442763248313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51953125,0.0,153.9730224609375,1895.4371337890625,0.0,1437.3529052734375,0.4190700054168701,1.0,0.0,3.0,1.0,0.0
12320880,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9443054199219,0.8883340358734131,0.4007027745246887,0.3620388507843017,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9640684723854064,0.5023697018623352,0.4765173494815826,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442443847656,0.9414879083633424,0.4702116549015045,0.3296650052070617,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442749023437,0.9046677947044371,0.4230027496814728,0.4019874334335327,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9444580078125,0.793452262878418,0.2824308574199676,1.280274748802185,286.9442443847656,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18878173828125,286.9436340332031,1.0,0.6315571069717407,1.0,1.0,0.0,1.0,-3.423398017883301,3.423388719558716,9.355208931083324e-06,2.61873459815979,0.6614171266555786,0.6614171266555786,0.0,161.972412109375,169.0,20418.30078125,-0.0,3241.60693359375,1.0,283.1499938964844,286.2876281738281,290.5372009277344,291.9233093261719,293.1499938964844,293.1499938964844,283.1499938964844,17497.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774247884750366,1.0,0.0,0.0,1.5571184158325195,1.5571247339248655,1.6178442763248313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51953125,0.0,153.9730224609375,1895.4371337890625,0.0,1437.3529052734375,0.4190700054168701,1.0,0.0,3.0,1.0,0.0
