time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320940,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8825278878211975,0.4003299474716186,0.361828476190567,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9581046104431152,0.5025821924209595,0.4768483936786651,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9351091980934144,0.4705002903938293,0.3299618065357208,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.899316132068634,0.4234650433063507,0.402551919221878,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.788579523563385,0.2824814021587372,1.2811006307601929,286.9269104003906,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849060058594,286.9263000488281,1.0,0.6334870457649231,1.0,1.0,0.0,1.0,-3.4255731105804443,3.42556381225586,9.366774975205772e-06,2.620274782180786,0.6663378477096558,0.6663378477096558,0.0,165.04222106933594,172.0,20560.58984375,-0.0,3264.5546875,1.0,283.1499938964844,286.2666320800781,290.5070495605469,291.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17482.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808933615684509,1.0,0.0,0.0,1.5785757303237915,1.5785821676254272,1.662739776975286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.34130859375,0.0,158.80455017089844,1895.4371337890625,0.0,1463.353515625,0.4233717620372772,1.0,0.0,3.0,1.0,0.0
12321000,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.8825278878211975,0.4003299474716186,0.361828476190567,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9581046104431152,0.5025821924209595,0.4768483936786651,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9351091980934144,0.4705002903938293,0.3299618065357208,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.899316132068634,0.4234650433063507,0.402551919221878,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.788579523563385,0.2824814021587372,1.2811006307601929,286.9269104003906,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849060058594,286.9263000488281,1.0,0.6334870457649231,1.0,1.0,0.0,1.0,-3.4255731105804443,3.42556381225586,9.366774975205772e-06,2.620274782180786,0.6663378477096558,0.6663378477096558,0.0,165.04222106933594,172.0,20560.58984375,-0.0,3264.5546875,1.0,283.1499938964844,286.2666320800781,290.5070495605469,291.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17482.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808933615684509,1.0,0.0,0.0,1.5785757303237915,1.5785821676254272,1.662739776975286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.34130859375,0.0,158.80455017089844,1895.4371337890625,0.0,1463.353515625,0.4233717620372772,1.0,0.0,3.0,1.0,0.0
12321060,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.876876950263977,0.3999137580394745,0.3615794479846954,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9520593881607056,0.5027334690093994,0.4771234393119812,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9288018941879272,0.4707314670085907,0.3302197158336639,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8941026926040649,0.4238727390766144,0.4030664265155792,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.783818781375885,0.2824940979480743,1.2817635536193848,286.9090576171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.18096923828125,286.9084167480469,1.0,0.635369598865509,1.0,1.0,0.0,1.0,-3.4273314476013184,3.4273219108581543,9.376040907227434e-06,2.6214864253997803,0.6713481545448303,0.6713481545448303,0.0,168.1362762451172,175.0,20702.20703125,-0.0,3286.7099609375,1.0,283.1499938964844,286.2450561523437,290.47674560546875,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,17467.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842421889305115,1.0,0.0,0.0,1.600542068481445,1.600548505783081,1.7093366011522448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1025390625,0.0,163.8704376220703,1895.4371337890625,0.0,1488.6839599609375,0.4277990758419037,1.0,0.0,3.0,1.0,0.0
12321120,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.876876950263977,0.3999137580394745,0.3615794479846954,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.9520593881607056,0.5027334690093994,0.4771234393119812,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090881347656,0.9288018941879272,0.4707314670085907,0.3302197158336639,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8941026926040649,0.4238727390766144,0.4030664265155792,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9093017578125,0.783818781375885,0.2824940979480743,1.2817635536193848,286.9090576171875,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.18096923828125,286.9084167480469,1.0,0.635369598865509,1.0,1.0,0.0,1.0,-3.4273314476013184,3.4273219108581543,9.376040907227434e-06,2.6214864253997803,0.6713481545448303,0.6713481545448303,0.0,168.1362762451172,175.0,20702.20703125,-0.0,3286.7099609375,1.0,283.1499938964844,286.2450561523437,290.47674560546875,291.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,17467.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842421889305115,1.0,0.0,0.0,1.600542068481445,1.600548505783081,1.7093366011522448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.1025390625,0.0,163.8704376220703,1895.4371337890625,0.0,1488.6839599609375,0.4277990758419037,1.0,0.0,3.0,1.0,0.0
12321180,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8714084029197693,0.3994558453559875,0.3612945079803467,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9459937810897828,0.5028260946273804,0.4773441851139068,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9226499795913696,0.4709078371524811,0.3304401934146881,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8890314698219299,0.4242279231548309,0.4035325050354004,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.779194712638855,0.2824711799621582,1.282271146774292,286.8907775878906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1770935058594,286.89013671875,1.0,0.6372005343437195,1.0,1.0,0.0,1.0,-3.4286906719207764,3.4286813735961914,9.383105862070806e-06,2.622384786605835,0.6764424443244934,0.6764424443244934,0.0,171.2406005859375,178.0,20843.025390625,-0.0,3308.0234375,1.0,283.1499938964844,286.2230529785156,290.4468994140625,291.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,17452.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874593496322632,1.0,0.0,0.0,1.6229844093322754,1.622990965843201,1.7576083166659373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.943359375,0.0,169.17262268066406,1895.4371337890625,0.0,1513.2247314453125,0.432345449924469,1.0,0.0,3.0,1.0,0.0
12321240,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.8714084029197693,0.3994558453559875,0.3612945079803467,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907775878906,0.9459937810897828,0.5028260946273804,0.4773441851139068,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9226499795913696,0.4709078371524811,0.3304401934146881,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8890314698219299,0.4242279231548309,0.4035325050354004,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910217285156,0.779194712638855,0.2824711799621582,1.282271146774292,286.8907775878906,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1770935058594,286.89013671875,1.0,0.6372005343437195,1.0,1.0,0.0,1.0,-3.4286906719207764,3.4286813735961914,9.383105862070806e-06,2.622384786605835,0.6764424443244934,0.6764424443244934,0.0,171.2406005859375,178.0,20843.025390625,-0.0,3308.0234375,1.0,283.1499938964844,286.2230529785156,290.4468994140625,291.8567199707031,293.1499938964844,293.1499938964844,283.1499938964844,17452.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874593496322632,1.0,0.0,0.0,1.6229844093322754,1.622990965843201,1.7576083166659373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.943359375,0.0,169.17262268066406,1895.4371337890625,0.0,1513.2247314453125,0.432345449924469,1.0,0.0,3.0,1.0,0.0
12321300,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8687433004379272,0.3992099165916443,0.3611372709274292,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.9429664015769958,0.5028495192527771,0.4774333238601684,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815002441406,0.919651985168457,0.4709747731685638,0.3305357992649078,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8815612792969,0.8865509033203125,0.4243850708007812,0.4037465453147888,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8817138671875,0.7769356369972229,0.282446026802063,1.282464623451233,286.8815002441406,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1752319335937,286.8808288574219,1.0,0.6380946636199951,1.0,1.0,0.0,1.0,-3.4292142391204834,3.4292049407958984,9.385777957504615e-06,2.6227118968963623,0.6790216565132141,0.6790216565132141,0.0,172.7943115234375,178.0,20913.0703125,-0.0,3318.3330078125,1.0,283.1499938964844,286.2118835449219,290.43231201171875,291.8459167480469,293.1499938964844,293.1499938964844,283.1499938964844,17446.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890140771865845,1.0,0.0,0.0,1.6343879699707031,1.634394645690918,1.7823940368089097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4423828125,0.0,171.91651916503906,1895.4371337890625,0.0,1525.15625,0.4346643388271332,1.0,0.0,3.0,1.0,0.0
12321360,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721923828125,0.8661257028579712,0.3989534378051758,0.3609707951545715,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721008300781,0.9399514198303224,0.5028589367866516,0.477509468793869,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87213134765625,0.9167181849479676,0.4710287451744079,0.3306225538253784,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8721618652344,0.8841091394424438,0.4245296120643616,0.4039489328861236,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8723449707031,0.7747137546539307,0.2824125587940216,1.2826218605041504,286.8721008300781,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1733703613281,286.8714294433594,1.0,0.6389755010604858,1.0,1.0,0.0,1.0,-3.42964243888855,3.429633140563965,9.3879243650008e-06,2.62296462059021,0.681620180606842,0.681620180606842,0.0,174.34828186035156,181.0,20982.833984375,-0.0,3328.426025390625,1.0,283.1499938964844,286.2006225585937,290.4180603027344,291.8353881835937,293.1499938964844,293.1499938964844,283.1499938964844,17439.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905328035354614,1.0,0.0,0.0,1.6458985805511477,1.6459052562713623,1.8075884611334922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.00830078125,0.0,174.72019958496094,1895.4371337890625,0.0,1536.85546875,0.4370106756687164,1.0,0.0,3.0,1.0,0.0
12321420,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.8610309362411499,0.398408830165863,0.3606099188327789,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9339786171913148,0.5028356313705444,0.4776224493980407,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9110736846923828,0.4710979759693146,0.3307693600654602,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.8793414831161499,0.424780935049057,0.4043184220790863,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.7703808546066284,0.282320886850357,1.2828267812728882,286.85308837890625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16973876953125,286.8524169921875,1.0,0.6406963467597961,1.0,1.0,0.0,1.0,-3.4302120208740234,3.4302027225494385,9.39063829719089e-06,2.623246908187866,0.6868751049041748,0.6868751049041748,0.0,177.45541381835938,184.0,21121.525390625,-0.0,3347.946044921875,1.0,283.1499938964844,286.1778869628906,290.3907470703125,291.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,17426.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934550404548645,1.0,0.0,0.0,1.66923987865448,1.6692466735839844,1.8592206174616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4345703125,0.0,180.5115966796875,1895.4371337890625,0.0,1559.4892578125,0.4417854845523834,1.0,0.0,3.0,1.0,0.0
12321480,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531799316406,0.8610309362411499,0.398408830165863,0.3606099188327789,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9339786171913148,0.5028356313705444,0.4776224493980407,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531188964844,0.9110736846923828,0.4710979759693146,0.3307693600654602,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.8793414831161499,0.424780935049057,0.4043184220790863,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.7703808546066284,0.282320886850357,1.2828267812728882,286.85308837890625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.16973876953125,286.8524169921875,1.0,0.6406963467597961,1.0,1.0,0.0,1.0,-3.4302120208740234,3.4302027225494385,9.39063829719089e-06,2.623246908187866,0.6868751049041748,0.6868751049041748,0.0,177.45541381835938,184.0,21121.525390625,-0.0,3347.946044921875,1.0,283.1499938964844,286.1778869628906,290.3907470703125,291.8154602050781,293.1499938964844,293.1499938964844,283.1499938964844,17426.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934550404548645,1.0,0.0,0.0,1.66923987865448,1.6692466735839844,1.8592206174616882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.4345703125,0.0,180.5115966796875,1895.4371337890625,0.0,1559.4892578125,0.4417854845523834,1.0,0.0,3.0,1.0,0.0
12321540,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8561234474182129,0.3978269100189209,0.360215961933136,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.9281222820281982,0.5027625560760498,0.4776889383792877,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338928222656,0.9057836532592772,0.471121609210968,0.3308846652507782,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8747318387031555,0.4249874651432037,0.4046461284160614,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.7661985754966736,0.2822001278400421,1.282903075218201,286.8338623046875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16619873046875,286.83319091796875,1.0,0.6423684358596802,1.0,1.0,0.0,1.0,-3.430443048477173,3.430433511734009,9.39148958423175e-06,2.623267412185669,0.6921985745429993,0.6921985745429993,0.0,180.56060791015625,187.0,21258.771484375,-0.0,3366.67041015625,1.0,283.1499938964844,286.1548767089844,290.3653869628906,291.7972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17414.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962038278579712,1.0,0.0,0.0,1.692948341369629,1.6929551362991333,1.9124090044897457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2978515625,0.0,186.5401763916016,1895.4371337890625,0.0,1580.9239501953125,0.4466573894023895,1.0,0.0,3.0,1.0,0.0
12321600,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339538574219,0.8561234474182129,0.3978269100189209,0.360215961933136,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338623046875,0.9281222820281982,0.5027625560760498,0.4776889383792877,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8338928222656,0.9057836532592772,0.471121609210968,0.3308846652507782,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8339233398437,0.8747318387031555,0.4249874651432037,0.4046461284160614,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341064453125,0.7661985754966736,0.2822001278400421,1.282903075218201,286.8338623046875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.16619873046875,286.83319091796875,1.0,0.6423684358596802,1.0,1.0,0.0,1.0,-3.430443048477173,3.430433511734009,9.39148958423175e-06,2.623267412185669,0.6921985745429993,0.6921985745429993,0.0,180.56060791015625,187.0,21258.771484375,-0.0,3366.67041015625,1.0,283.1499938964844,286.1548767089844,290.3653869628906,291.7972412109375,293.1499938964844,293.1499938964844,283.1499938964844,17414.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962038278579712,1.0,0.0,0.0,1.692948341369629,1.6929551362991333,1.9124090044897457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.2978515625,0.0,186.5401763916016,1895.4371337890625,0.0,1580.9239501953125,0.4466573894023895,1.0,0.0,3.0,1.0,0.0
12321660,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81451416015625,0.8513926267623901,0.397206038236618,0.3597874045372009,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.9224204421043396,0.5026371479034424,0.4777064919471741,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.90088152885437,0.4710977077484131,0.3309670984745025,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144836425781,0.8702731728553772,0.4251459240913391,0.4049292206764221,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.7621607184410095,0.282049298286438,1.2828458547592163,286.8144226074219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1628112792969,286.8137512207031,1.0,0.6439892649650574,1.0,1.0,0.0,1.0,-3.4303195476531982,3.4303102493286133,9.390400009579024e-06,2.623016119003296,0.6975948810577393,0.6975948810577393,0.0,183.6620178222656,190.0,21394.6796875,-0.0,3384.545654296875,1.0,283.1499938964844,286.13165283203125,290.3427124023437,291.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17403.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987668871879578,1.0,0.0,0.0,1.7170418500900269,1.7170487642288208,1.9672299345074864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8212890625,0.0,192.8204345703125,1895.4371337890625,0.0,1601.035400390625,0.4516303837299347,1.0,0.0,3.0,1.0,0.0
12321720,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81451416015625,0.8513926267623901,0.397206038236618,0.3597874045372009,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.9224204421043396,0.5026371479034424,0.4777064919471741,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.814453125,0.90088152885437,0.4710977077484131,0.3309670984745025,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144836425781,0.8702731728553772,0.4251459240913391,0.4049292206764221,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.814697265625,0.7621607184410095,0.282049298286438,1.2828458547592163,286.8144226074219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1628112792969,286.8137512207031,1.0,0.6439892649650574,1.0,1.0,0.0,1.0,-3.4303195476531982,3.4303102493286133,9.390400009579024e-06,2.623016119003296,0.6975948810577393,0.6975948810577393,0.0,183.6620178222656,190.0,21394.6796875,-0.0,3384.545654296875,1.0,283.1499938964844,286.13165283203125,290.3427124023437,291.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,17403.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987668871879578,1.0,0.0,0.0,1.7170418500900269,1.7170487642288208,1.9672299345074864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8212890625,0.0,192.8204345703125,1895.4371337890625,0.0,1601.035400390625,0.4516303837299347,1.0,0.0,3.0,1.0,0.0
12321780,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.8468327522277832,0.3965513706207275,0.3593288362026214,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.9169216752052308,0.5024660229682922,0.4776813089847564,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.896166980266571,0.4710325896739959,0.3310210108757019,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.8659635782241821,0.4252587854862213,0.4051705300807953,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.7582668662071228,0.2818733155727386,1.2826762199401855,286.7948608398437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1595458984375,286.7941589355469,1.0,0.645565390586853,1.0,1.0,0.0,1.0,-3.4298884868621826,3.4298791885375977,9.387629688717423e-06,2.6225314140319824,0.7030556797981262,0.7030556797981262,0.0,186.7598876953125,193.0,21528.9609375,-0.0,3401.677490234375,1.0,283.1499938964844,286.1082763671875,290.3230285644531,291.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17391.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011178731918335,1.0,0.0,0.0,1.741458296775818,1.7414653301239014,2.0235761155618093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.05126953125,0.0,199.34426879882807,1895.4371337890625,0.0,1619.5865478515625,0.4566912949085235,1.0,0.0,3.0,1.0,0.0
12321840,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7949523925781,0.8468327522277832,0.3965513706207275,0.3593288362026214,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.9169216752052308,0.5024660229682922,0.4776813089847564,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948913574219,0.896166980266571,0.4710325896739959,0.3310210108757019,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.794921875,0.8659635782241821,0.4252587854862213,0.4051705300807953,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7951354980469,0.7582668662071228,0.2818733155727386,1.2826762199401855,286.7948608398437,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1595458984375,286.7941589355469,1.0,0.645565390586853,1.0,1.0,0.0,1.0,-3.4298884868621826,3.4298791885375977,9.387629688717423e-06,2.6225314140319824,0.7030556797981262,0.7030556797981262,0.0,186.7598876953125,193.0,21528.9609375,-0.0,3401.677490234375,1.0,283.1499938964844,286.1082763671875,290.3230285644531,291.76861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17391.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011178731918335,1.0,0.0,0.0,1.741458296775818,1.7414653301239014,2.0235761155618093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.05126953125,0.0,199.34426879882807,1895.4371337890625,0.0,1619.5865478515625,0.4566912949085235,1.0,0.0,3.0,1.0,0.0
12321900,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7851257324219,0.8446123600006104,0.3962106108665466,0.3590875566005707,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.9142610430717468,0.5023621320724487,0.4776515364646911,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850646972656,0.893856942653656,0.470983624458313,0.3310365676879883,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7850952148437,0.8638613820075989,0.4252968728542328,0.4052738845348358,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7853088378906,0.756371259689331,0.2817753553390503,1.282547116279602,286.7850341796875,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1579895019531,286.7843322753906,1.0,0.6463356614112854,1.0,1.0,0.0,1.0,-3.429550170898437,3.4295408725738525,9.385576959175523e-06,2.6221964359283447,0.7058125138282776,0.7058125138282776,0.0,188.3070526123047,193.0,21595.546875,-0.0,3409.943359375,1.0,283.1499938964844,286.0965576171875,290.3146057128906,291.76348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17386.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022132277488708,1.0,0.0,0.0,1.7537975311279297,1.7538046836853027,2.0523540911199242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.02392578125,0.0,202.7032165527344,1895.4371337890625,0.0,1628.262939453125,0.4592568278312683,1.0,0.0,3.0,1.0,0.0
12321960,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752990722656,0.8424296975135803,0.3958612978458404,0.3588387370109558,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.77520751953125,0.9116674065589904,0.5022465586662292,0.4776108562946319,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752380371094,0.8915783762931824,0.4709242284297943,0.3310449421405792,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7752685546875,0.8617938756942749,0.4253236949443817,0.4053665399551391,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.754508912563324,0.2816710174083709,1.282389760017395,286.77520751953125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.15643310546875,286.77447509765625,1.0,0.6470946669578552,1.0,1.0,0.0,1.0,-3.4291343688964844,3.4291248321533203,9.3831031335867e-06,2.6218037605285645,0.7085863947868347,0.7085863947868347,0.0,189.85313415527344,196.0,21661.71875,-0.0,3418.018310546875,1.0,283.1499938964844,286.08477783203125,290.30718994140625,291.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,17381.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032540440559387,1.0,0.0,0.0,1.7662179470062256,1.7662250995635986,2.081526702113479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.24658203125,0.0,206.1266326904297,1895.4371337890625,0.0,1636.5274658203125,0.4618444740772247,1.0,0.0,3.0,1.0,0.0
12322020,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8381708264350891,0.3951378464698791,0.3583188951015472,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.906705379486084,0.5019810795783997,0.4774972796440124,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8871146440505981,0.4707750380039215,0.331040620803833,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.857760488986969,0.4253450036048889,0.4055212736129761,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.7508804202079773,0.2814435064792633,1.281991958618164,286.7554626464844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1534423828125,286.7547302246094,1.0,0.6485798358917236,1.0,1.0,0.0,1.0,-3.428074836730957,3.428065299987793,9.37692584557226e-06,2.620849609375,0.7141854763031006,0.7141854763031006,0.0,192.94200134277344,199.0,21792.83984375,-0.0,3433.607666015625,1.0,283.1499938964844,286.0611877441406,290.2957458496094,291.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17371.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051685452461243,1.0,0.0,0.0,1.7912946939468384,1.791301965713501,2.141053272453064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.5302734375,0.0,213.1692352294922,1895.4371337890625,0.0,1651.7789306640625,0.4670843183994293,1.0,0.0,3.0,1.0,0.0
12322080,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8381708264350891,0.3951378464698791,0.3583188951015472,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.906705379486084,0.5019810795783997,0.4774972796440124,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8871146440505981,0.4707750380039215,0.331040620803833,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.857760488986969,0.4253450036048889,0.4055212736129761,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7557067871094,0.7508804202079773,0.2814435064792633,1.281991958618164,286.7554626464844,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1534423828125,286.7547302246094,1.0,0.6485798358917236,1.0,1.0,0.0,1.0,-3.428074836730957,3.428065299987793,9.37692584557226e-06,2.620849609375,0.7141854763031006,0.7141854763031006,0.0,192.94200134277344,199.0,21792.83984375,-0.0,3433.607666015625,1.0,283.1499938964844,286.0611877441406,290.2957458496094,291.7543029785156,293.1499938964844,293.1499938964844,283.1499938964844,17371.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051685452461243,1.0,0.0,0.0,1.7912946939468384,1.791301965713501,2.141053272453064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.5302734375,0.0,213.1692352294922,1895.4371337890625,0.0,1651.7789306640625,0.4670843183994293,1.0,0.0,3.0,1.0,0.0
12322140,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.834044873714447,0.3943860530853271,0.3577738106250763,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7356872558594,0.9020864963531494,0.5016762614250183,0.4773468375205993,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357177734375,0.8827781677246094,0.4705912172794342,0.3310122787952423,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8538619875907898,0.4253297746181488,0.4056415259838104,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359313964844,0.7473774552345276,0.2811945974826813,1.281498908996582,286.7356872558594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1506042480469,286.7349853515625,1.0,0.6500274538993835,1.0,1.0,0.0,1.0,-3.426755666732788,3.426746129989624,9.369353392685298e-06,2.61970591545105,0.719845175743103,0.719845175743103,0.0,196.0272979736328,202.0,21922.056640625,-0.0,3448.5537109375,1.0,283.1499938964844,286.0375671386719,290.2886962890625,291.75341796875,293.1499938964844,293.1499938964844,283.1499938964844,17361.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068108916282654,1.0,0.0,0.0,1.81662917137146,1.816636562347412,2.2020437029368625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.88134765625,0.0,220.4632568359375,1895.4371337890625,0.0,1664.9124755859375,0.4723980128765106,1.0,0.0,3.0,1.0,0.0
12322200,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357788085937,0.834044873714447,0.3943860530853271,0.3577738106250763,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7356872558594,0.9020864963531494,0.5016762614250183,0.4773468375205993,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357177734375,0.8827781677246094,0.4705912172794342,0.3310122787952423,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7357482910156,0.8538619875907898,0.4253297746181488,0.4056415259838104,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359313964844,0.7473774552345276,0.2811945974826813,1.281498908996582,286.7356872558594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1506042480469,286.7349853515625,1.0,0.6500274538993835,1.0,1.0,0.0,1.0,-3.426755666732788,3.426746129989624,9.369353392685298e-06,2.61970591545105,0.719845175743103,0.719845175743103,0.0,196.0272979736328,202.0,21922.056640625,-0.0,3448.5537109375,1.0,283.1499938964844,286.0375671386719,290.2886962890625,291.75341796875,293.1499938964844,293.1499938964844,283.1499938964844,17361.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068108916282654,1.0,0.0,0.0,1.81662917137146,1.816636562347412,2.2020437029368625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.88134765625,0.0,220.4632568359375,1895.4371337890625,0.0,1664.9124755859375,0.4723980128765106,1.0,0.0,3.0,1.0,0.0
12322260,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.8300338387489319,0.3936049044132232,0.3572024703025818,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159729003906,0.8976683616638184,0.5013301968574524,0.4771576225757599,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159729003906,0.8785645961761475,0.4703712463378906,0.3309588432312011,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.8500898480415344,0.4252764582633972,0.40572589635849,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162170410156,0.7439901232719421,0.2809233367443084,1.2809064388275146,286.7159423828125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1478576660156,286.7152404785156,1.0,0.6514360904693604,1.0,1.0,0.0,1.0,-3.4251651763916016,3.425155639648437,9.36033575271722e-06,2.6183674335479736,0.7255722880363464,0.7255722880363464,0.0,199.108154296875,205.0,22049.58203125,-0.0,3462.821533203125,1.0,283.1499938964844,286.01397705078125,290.2872314453125,291.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17351.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081816792488098,1.0,0.0,0.0,1.8422398567199707,1.842247486114502,2.26457004259828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.65234375,0.0,228.02276611328125,1895.4371337890625,0.0,1675.9102783203125,0.4777892827987671,1.0,0.0,3.0,1.0,0.0
12322320,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.8300338387489319,0.3936049044132232,0.3572024703025818,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159729003906,0.8976683616638184,0.5013301968574524,0.4771576225757599,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7159729003906,0.8785645961761475,0.4703712463378906,0.3309588432312011,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7160339355469,0.8500898480415344,0.4252764582633972,0.40572589635849,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162170410156,0.7439901232719421,0.2809233367443084,1.2809064388275146,286.7159423828125,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1478576660156,286.7152404785156,1.0,0.6514360904693604,1.0,1.0,0.0,1.0,-3.4251651763916016,3.425155639648437,9.36033575271722e-06,2.6183674335479736,0.7255722880363464,0.7255722880363464,0.0,199.108154296875,205.0,22049.58203125,-0.0,3462.821533203125,1.0,283.1499938964844,286.01397705078125,290.2872314453125,291.7579345703125,293.1499938964844,293.1499938964844,283.1499938964844,17351.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081816792488098,1.0,0.0,0.0,1.8422398567199707,1.842247486114502,2.26457004259828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.65234375,0.0,228.02276611328125,1895.4371337890625,0.0,1675.9102783203125,0.4777892827987671,1.0,0.0,3.0,1.0,0.0
12322380,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.8261178135871887,0.3927935659885406,0.3566042184829712,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.8933520913124084,0.5009411573410034,0.4769282042980194,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8744691610336304,0.470114141702652,0.330879658460617,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8464347124099731,0.4251839220523834,0.4057734310626983,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7407082915306091,0.2806292772293091,1.28021240234375,286.6962280273437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.145263671875,286.6955261230469,1.0,0.652804970741272,1.0,1.0,0.0,1.0,-3.4232966899871826,3.4232873916625977,9.349842912342863e-06,2.6168317794799805,0.7313719391822815,0.7313719391822815,0.0,202.1844787597656,208.0,22175.330078125,-0.0,3476.391845703125,1.0,283.1499938964844,285.9903564453125,290.2921447753906,291.76873779296875,293.1499938964844,293.1499938964844,283.1499938964844,17343.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093144059181213,1.0,0.0,0.0,1.868133902549744,1.8681416511535645,2.3286779082809522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.041015625,0.0,235.8588256835937,1895.4371337890625,0.0,1685.02197265625,0.4832596182823181,1.0,0.0,3.0,1.0,0.0
12322440,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.8261178135871887,0.3927935659885406,0.3566042184829712,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962280273437,0.8933520913124084,0.5009411573410034,0.4769282042980194,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.8744691610336304,0.470114141702652,0.330879658460617,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962890625,0.8464347124099731,0.4251839220523834,0.4057734310626983,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.7407082915306091,0.2806292772293091,1.28021240234375,286.6962280273437,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.145263671875,286.6955261230469,1.0,0.652804970741272,1.0,1.0,0.0,1.0,-3.4232966899871826,3.4232873916625977,9.349842912342863e-06,2.6168317794799805,0.7313719391822815,0.7313719391822815,0.0,202.1844787597656,208.0,22175.330078125,-0.0,3476.391845703125,1.0,283.1499938964844,285.9903564453125,290.2921447753906,291.76873779296875,293.1499938964844,293.1499938964844,283.1499938964844,17343.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093144059181213,1.0,0.0,0.0,1.868133902549744,1.8681416511535645,2.3286779082809522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.041015625,0.0,235.8588256835937,1895.4371337890625,0.0,1685.02197265625,0.4832596182823181,1.0,0.0,3.0,1.0,0.0
12322500,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864929199219,0.8241903781890869,0.3923782110214233,0.3562964797019958,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.8912332057952881,0.5007328391075134,0.4768005311489105,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.8724661469459534,0.4699736833572387,0.3308317959308624,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864624023437,0.8446499705314636,0.4251250922679901,0.4057853519916534,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866455078125,0.7391051054000854,0.280474990606308,1.2798330783843994,286.6864013671875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1440124511719,286.6856689453125,1.0,0.6534767746925354,1.0,1.0,0.0,1.0,-3.4222733974456787,3.4222640991210938,9.344128557131626e-06,2.616001844406128,0.7342960834503174,0.7342960834503174,0.0,203.7213592529297,208.0,22237.4453125,-0.0,3482.952880859375,1.0,283.1499938964844,285.97857666015625,290.2968444824219,291.7763061523437,293.1499938964844,293.1499938964844,283.1499938964844,17338.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097716331481934,1.0,0.0,0.0,1.881166219711304,1.881174087524414,2.361281445928399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.28759765625,0.0,239.8767852783203,1895.4371337890625,0.0,1688.7060546875,0.4860198497772217,1.0,0.0,3.0,1.0,0.0
12322560,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.8222793936729431,0.3919560611248016,0.3559826612472534,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67657470703125,0.8891397714614868,0.5005146265029907,0.4766636192798614,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766052246094,0.8704919219017029,0.4698247611522674,0.3307780623435974,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766357421875,0.8428919911384583,0.4250572323799133,0.4057888686656952,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67681884765625,0.7375249862670898,0.2803156077861786,1.2794309854507446,286.67657470703125,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1427917480469,286.67584228515625,1.0,0.6541396379470825,1.0,1.0,0.0,1.0,-3.421187162399292,3.421177625656128,9.338084964838345e-06,2.615128755569458,0.7372382879257202,0.7372382879257202,0.0,205.2572021484375,211.0,22299.1171875,-0.0,3489.3544921875,1.0,283.1499938964844,285.966796875,290.30328369140625,291.7855834960937,293.1499938964844,293.1499938964844,283.1499938964844,17334.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101592421531677,1.0,0.0,0.0,1.8942604064941408,1.894268274307251,2.3942681082189665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.98388671875,0.0,243.9642639160156,1895.4371337890625,0.0,1691.8319091796875,0.4887977838516235,1.0,0.0,3.0,1.0,0.0
12322620,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.8184969425201416,0.3910932540893554,0.3553383946418762,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8850300908088684,0.5000512599945068,0.4763643443584442,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8666297197341919,0.4695039391517639,0.3306546211242676,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.8394535779953003,0.4248970150947571,0.4057727456092834,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7344303727149963,0.2799830734729767,1.2785651683807373,286.656982421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14044189453125,286.6562805175781,1.0,0.6554409861564636,1.0,1.0,0.0,1.0,-3.4188425540924072,3.4188332557678223,9.325105565949345e-06,2.613266468048096,0.7431747913360596,0.7431747913360596,0.0,208.32614135742188,214.0,22421.02734375,-0.0,3501.7216796875,1.0,283.1499938964844,285.9432983398437,290.32147216796875,291.809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17326.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107003331184387,1.0,0.0,0.0,1.92061185836792,1.92061984539032,2.4613456162114744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.72021484375,0.0,252.3448181152344,1895.4371337890625,0.0,1696.199951171875,0.4944019615650177,1.0,0.0,3.0,1.0,0.0
12322680,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570739746094,0.8184969425201416,0.3910932540893554,0.3553383946418762,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8850300908088684,0.5000512599945068,0.4763643443584442,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.8666297197341919,0.4695039391517639,0.3306546211242676,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65704345703125,0.8394535779953003,0.4248970150947571,0.4057727456092834,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.7344303727149963,0.2799830734729767,1.2785651683807373,286.656982421875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.14044189453125,286.6562805175781,1.0,0.6554409861564636,1.0,1.0,0.0,1.0,-3.4188425540924072,3.4188332557678223,9.325105565949345e-06,2.613266468048096,0.7431747913360596,0.7431747913360596,0.0,208.32614135742188,214.0,22421.02734375,-0.0,3501.7216796875,1.0,283.1499938964844,285.9432983398437,290.32147216796875,291.809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17326.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107003331184387,1.0,0.0,0.0,1.92061185836792,1.92061984539032,2.4613456162114744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.72021484375,0.0,252.3448181152344,1895.4371337890625,0.0,1696.199951171875,0.4944019615650177,1.0,0.0,3.0,1.0,0.0
12322740,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.8147463202476501,0.3902052640914917,0.3546715974807739,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.881020724773407,0.4995506703853607,0.4760301411151886,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375732421875,0.8628785014152527,0.4691516757011413,0.3305093646049499,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376037597656,0.8361100554466248,0.4247030615806579,0.4057248830795288,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.7314132452011108,0.2796319127082824,1.277616024017334,286.6375427246094,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1382141113281,286.6368408203125,1.0,0.6567094922065735,1.0,1.0,0.0,1.0,-3.416264533996582,3.416255235671997,9.310923815064598e-06,2.611248731613159,0.7491865158081055,0.7491865158081055,0.0,211.39114379882807,217.0,22541.095703125,-0.0,3513.49365234375,1.0,283.1499938964844,285.9198913574219,290.3475646972656,291.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,17319.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109523415565491,1.0,0.0,0.0,1.9471869468688965,1.947195053100586,2.529930895889265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4755859375,0.0,261.0081787109375,1895.4371337890625,0.0,1698.23583984375,0.5000715851783752,1.0,0.0,3.0,1.0,0.0
