time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322800,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.8147463202476501,0.3902052640914917,0.3546715974807739,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375427246094,0.881020724773407,0.4995506703853607,0.4760301411151886,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375732421875,0.8628785014152527,0.4691516757011413,0.3305093646049499,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376037597656,0.8361100554466248,0.4247030615806579,0.4057248830795288,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377868652344,0.7314132452011108,0.2796319127082824,1.277616024017334,286.6375427246094,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1382141113281,286.6368408203125,1.0,0.6567094922065735,1.0,1.0,0.0,1.0,-3.416264533996582,3.416255235671997,9.310923815064598e-06,2.611248731613159,0.7491865158081055,0.7491865158081055,0.0,211.39114379882807,217.0,22541.095703125,-0.0,3513.49365234375,1.0,283.1499938964844,285.9198913574219,290.3475646972656,291.8408508300781,293.1499938964844,293.1499938964844,283.1499938964844,17319.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109523415565491,1.0,0.0,0.0,1.9471869468688965,1.947195053100586,2.529930895889265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4755859375,0.0,261.0081787109375,1895.4371337890625,0.0,1698.23583984375,0.5000715851783752,1.0,0.0,3.0,1.0,0.0
12322860,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182861328125,0.8110042810440063,0.3892963230609894,0.3539860248565674,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181945800781,0.8771131634712219,0.4990187883377075,0.4756664931774139,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.8592371940612793,0.4687730967998504,0.3303457796573639,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.8328552842140198,0.4244807362556457,0.4056503176689148,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.7284644842147827,0.2792653739452362,1.2765979766845703,286.6181945800781,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1360778808594,286.61749267578125,1.0,0.6579505801200867,1.0,1.0,0.0,1.0,-3.413491487503052,3.413482189178467,9.295733434555586e-06,2.609098196029663,0.7552657723426819,0.7552657723426819,0.0,214.4529724121093,220.0,22659.041015625,-0.0,3524.764892578125,1.0,283.1499938964844,285.8966064453125,290.3799743652344,291.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,17312.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111517190933228,1.0,0.0,0.0,1.973932743072509,1.9739409685134888,2.599908555112052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.7978515625,0.0,269.9452514648437,1895.4371337890625,0.0,1699.847412109375,0.505794882774353,1.0,0.0,3.0,1.0,0.0
12322920,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182861328125,0.8110042810440063,0.3892963230609894,0.3539860248565674,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6181945800781,0.8771131634712219,0.4990187883377075,0.4756664931774139,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.61822509765625,0.8592371940612793,0.4687730967998504,0.3303457796573639,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6182556152344,0.8328552842140198,0.4244807362556457,0.4056503176689148,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184387207031,0.7284644842147827,0.2792653739452362,1.2765979766845703,286.6181945800781,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1360778808594,286.61749267578125,1.0,0.6579505801200867,1.0,1.0,0.0,1.0,-3.413491487503052,3.413482189178467,9.295733434555586e-06,2.609098196029663,0.7552657723426819,0.7552657723426819,0.0,214.4529724121093,220.0,22659.041015625,-0.0,3524.764892578125,1.0,283.1499938964844,285.8966064453125,290.3799743652344,291.87896728515625,293.1499938964844,293.1499938964844,283.1499938964844,17312.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111517190933228,1.0,0.0,0.0,1.973932743072509,1.9739409685134888,2.599908555112052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.7978515625,0.0,269.9452514648437,1895.4371337890625,0.0,1699.847412109375,0.505794882774353,1.0,0.0,3.0,1.0,0.0
12322980,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.8072411417961121,0.3883652091026306,0.3532805442810058,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.8733028173446655,0.4984529316425323,0.4752708375453949,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.8556994795799255,0.4683662950992584,0.3301625251770019,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990905761719,0.829677164554596,0.4242277443408966,0.4055468142032623,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.7255702018737793,0.2788827121257782,1.2755076885223389,286.5990295410156,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.134033203125,286.59832763671875,1.0,0.6591624617576599,1.0,1.0,0.0,1.0,-3.410510540008545,3.41050124168396,9.279450750909746e-06,2.6067991256713867,0.76142418384552,0.76142418384552,0.0,217.5108337402344,223.0,22775.064453125,-0.0,3535.4990234375,1.0,283.1499938964844,285.8734741210937,290.41632080078125,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17305.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711681604385376,1.0,0.0,0.0,2.000868082046509,2.0008764266967773,2.671346805982467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.0849609375,0.0,279.1692810058594,1895.4371337890625,0.0,1704.13330078125,0.5115756392478943,1.0,0.0,3.0,1.0,0.0
12323040,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.8072411417961121,0.3883652091026306,0.3532805442810058,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990295410156,0.8733028173446655,0.4984529316425323,0.4752708375453949,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990600585937,0.8556994795799255,0.4683662950992584,0.3301625251770019,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5990905761719,0.829677164554596,0.4242277443408966,0.4055468142032623,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.7255702018737793,0.2788827121257782,1.2755076885223389,286.5990295410156,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.134033203125,286.59832763671875,1.0,0.6591624617576599,1.0,1.0,0.0,1.0,-3.410510540008545,3.41050124168396,9.279450750909746e-06,2.6067991256713867,0.76142418384552,0.76142418384552,0.0,217.5108337402344,223.0,22775.064453125,-0.0,3535.4990234375,1.0,283.1499938964844,285.8734741210937,290.41632080078125,291.9218139648437,293.1499938964844,293.1499938964844,283.1499938964844,17305.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711681604385376,1.0,0.0,0.0,2.000868082046509,2.0008764266967773,2.671346805982467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.0849609375,0.0,279.1692810058594,1895.4371337890625,0.0,1704.13330078125,0.5115756392478943,1.0,0.0,3.0,1.0,0.0
12323100,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.589599609375,0.8053427338600159,0.3878918290138244,0.3529207408428192,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.8714335560798645,0.4981576800346374,0.4750614166259765,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.8539682030677795,0.4681527018547058,0.3300638198852539,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895690917969,0.828113853931427,0.4240901470184326,0.4054845869541168,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897521972656,0.7241396903991699,0.2786857187747955,1.2749370336532593,286.5895080566406,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.133056640625,286.5888061523437,1.0,0.6597580313682556,1.0,1.0,0.0,1.0,-3.4089457988739014,3.4089365005493164,9.270919690607116e-06,2.6055965423583984,0.7645338177680969,0.7645338177680969,0.0,219.038314819336,223.0,22832.337890625,-0.0,3540.673583984375,1.0,283.1499938964844,285.8619689941406,290.43524169921875,291.94415283203125,293.1499938964844,293.1499938964844,283.1499938964844,17302.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120398879051208,1.0,0.0,0.0,2.01440167427063,2.0144100189208984,2.7076060860053985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.9013671875,0.0,283.8895568847656,1895.4371337890625,0.0,1707.0343017578125,0.5144863128662109,1.0,0.0,3.0,1.0,0.0
12323160,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5801086425781,0.8034482598304749,0.3874137103557586,0.3525567352771759,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800170898437,0.8695882558822632,0.4978549480438232,0.4748450219631195,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800170898437,0.8522616028785706,0.4679329395294189,0.329960823059082,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5800476074219,0.8265662789344788,0.4239457845687866,0.4054160714149475,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.7227182984352112,0.2784853875637054,1.2743513584136963,286.5800170898437,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1321105957031,286.5793151855469,1.0,0.6603474020957947,1.0,1.0,0.0,1.0,-3.407336711883545,3.40732741355896,9.262157618650235e-06,2.6043620109558105,0.7676625847816467,0.7676625847816467,0.0,220.56500244140625,226.0,22889.0703125,-0.0,3545.73291015625,1.0,283.1499938964844,285.8504638671875,290.4545288085937,291.96685791015625,293.1499938964844,293.1499938964844,283.1499938964844,17299.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124269604682922,1.0,0.0,0.0,2.027971744537353,2.027980089187622,2.74420870027825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.7802734375,0.0,288.68084716796875,1895.4371337890625,0.0,1710.1705322265625,0.5174089074134827,1.0,0.0,3.0,1.0,0.0
12323220,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.799707293510437,0.3864431381225586,0.3518157601356506,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.8659672737121582,0.4972258806228637,0.4743899405002594,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.8489189147949219,0.4674740135669708,0.3297413885593414,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8235120177268982,0.4236359000205993,0.4052590131759643,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7198953628540039,0.2780743837356567,1.2731337547302246,286.5611572265625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1302795410156,286.5604553222656,1.0,0.6615069508552551,1.0,1.0,0.0,1.0,-3.403980731964112,3.4039714336395264,9.243914064427372e-06,2.601794004440308,0.7739844918251038,0.7739844918251038,0.0,223.6156768798828,214.0,23001.0859375,-0.0,3555.491455078125,1.0,283.1499938964844,285.8276672363281,290.4941101074219,292.0132751464844,293.1499938964844,293.1499938964844,283.1499938964844,17293.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132323384284973,1.0,0.0,0.0,2.055227041244507,2.0552356243133545,2.818467237375444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.74853515625,0.0,298.481201171875,1895.4371337890625,0.0,1716.7041015625,0.5232908129692078,1.0,0.0,3.0,1.0,0.0
12323280,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.799707293510437,0.3864431381225586,0.3518157601356506,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611572265625,0.8659672737121582,0.4972258806228637,0.4743899405002594,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5611877441406,0.8489189147949219,0.4674740135669708,0.3297413885593414,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8235120177268982,0.4236359000205993,0.4052590131759643,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7198953628540039,0.2780743837356567,1.2731337547302246,286.5611572265625,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1302795410156,286.5604553222656,1.0,0.6615069508552551,1.0,1.0,0.0,1.0,-3.403980731964112,3.4039714336395264,9.243914064427372e-06,2.601794004440308,0.7739844918251038,0.7739844918251038,0.0,223.6156768798828,214.0,23001.0859375,-0.0,3555.491455078125,1.0,283.1499938964844,285.8276672363281,290.4941101074219,292.0132751464844,293.1499938964844,293.1499938964844,283.1499938964844,17293.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132323384284973,1.0,0.0,0.0,2.055227041244507,2.0552356243133545,2.818467237375444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.74853515625,0.0,298.481201171875,1895.4371337890625,0.0,1716.7041015625,0.5232908129692078,1.0,0.0,3.0,1.0,0.0
12323340,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.8023552894592285,0.3854753077030182,0.3508189916610718,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.8691359162330627,0.4965807199478149,0.4736514687538147,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.8519889116287231,0.4670063257217407,0.3293168544769287,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.8264370560646057,0.4233131408691406,0.4048211872577667,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.7222781181335449,0.2776639461517334,1.2706398963928225,286.5412292480469,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.128662109375,286.5404357910156,1.0,0.6584296822547913,1.0,1.0,0.0,1.0,-3.397860527038574,3.3978512287139893,9.210836651618592e-06,2.597167015075684,0.7803552150726318,0.7803552150726318,0.0,219.841796875,202.0,23099.486328125,-0.0,3519.063232421875,1.0,283.1499938964844,285.8039855957031,290.5347900390625,292.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,17289.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139666080474854,1.0,0.0,0.0,2.082548856735229,2.082557678222656,2.8939015805917734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.42578125,0.0,308.5509033203125,1895.4371337890625,0.0,1722.669921875,0.5292038321495056,1.0,0.0,3.0,1.0,0.0
12323400,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54132080078125,0.8023552894592285,0.3854753077030182,0.3508189916610718,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.8691359162330627,0.4965807199478149,0.4736514687538147,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.8519889116287231,0.4670063257217407,0.3293168544769287,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412902832031,0.8264370560646057,0.4233131408691406,0.4048211872577667,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5414733886719,0.7222781181335449,0.2776639461517334,1.2706398963928225,286.5412292480469,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.128662109375,286.5404357910156,1.0,0.6584296822547913,1.0,1.0,0.0,1.0,-3.397860527038574,3.3978512287139893,9.210836651618592e-06,2.597167015075684,0.7803552150726318,0.7803552150726318,0.0,219.841796875,202.0,23099.486328125,-0.0,3519.063232421875,1.0,283.1499938964844,285.8039855957031,290.5347900390625,292.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,17289.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139666080474854,1.0,0.0,0.0,2.082548856735229,2.082557678222656,2.8939015805917734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.42578125,0.0,308.5509033203125,1895.4371337890625,0.0,1722.669921875,0.5292038321495056,1.0,0.0,3.0,1.0,0.0
12323460,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8089918494224548,0.3845447599887848,0.3497054278850555,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205383300781,0.876666247844696,0.4959437549114227,0.4727630019187927,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205383300781,0.8592076301574707,0.4665574431419372,0.3287888765335083,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.8331491351127625,0.4230042994022369,0.4042382836341858,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.7279039621353149,0.2772886753082275,1.267546534538269,286.5205383300781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1275329589844,286.5197448730469,1.0,0.6533517837524414,1.0,1.0,0.0,1.0,-3.3903958797454834,3.3903865814208984,9.170438715955244e-06,2.591471672058105,0.7867751121520996,0.7867751121520996,0.0,212.12380981445312,190.0,23189.390625,-0.0,3456.77490234375,1.0,283.1499938964844,285.77978515625,290.5766296386719,292.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17287.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145280241966248,1.0,0.0,0.0,2.109890937805176,2.1098999977111816,2.970389516576688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.92333984375,0.0,318.8777160644531,1895.4371337890625,0.0,1727.2373046875,0.5351383090019226,1.0,0.0,3.0,1.0,0.0
12323520,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5206298828125,0.8089918494224548,0.3845447599887848,0.3497054278850555,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205383300781,0.876666247844696,0.4959437549114227,0.4727630019187927,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205383300781,0.8592076301574707,0.4665574431419372,0.3287888765335083,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205993652344,0.8331491351127625,0.4230042994022369,0.4042382836341858,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207824707031,0.7279039621353149,0.2772886753082275,1.267546534538269,286.5205383300781,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1275329589844,286.5197448730469,1.0,0.6533517837524414,1.0,1.0,0.0,1.0,-3.3903958797454834,3.3903865814208984,9.170438715955244e-06,2.591471672058105,0.7867751121520996,0.7867751121520996,0.0,212.12380981445312,190.0,23189.390625,-0.0,3456.77490234375,1.0,283.1499938964844,285.77978515625,290.5766296386719,292.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17287.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145280241966248,1.0,0.0,0.0,2.109890937805176,2.1098999977111816,2.970389516576688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.92333984375,0.0,318.8777160644531,1895.4371337890625,0.0,1727.2373046875,0.5351383090019226,1.0,0.0,3.0,1.0,0.0
12323580,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.8178300857543945,0.383646696805954,0.3485500812530517,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.8871794939041138,0.4953156113624573,0.4718070924282074,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.8693317174911499,0.4661258459091186,0.3282173275947571,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.8424577116966248,0.4227099418640136,0.4035933911800384,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.7356696128845215,0.2769513130187988,1.264262318611145,286.4998779296875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1269226074219,286.4991149902344,1.0,0.6471885442733765,1.0,1.0,0.0,1.0,-3.3824424743652344,3.3824334144592285,9.127486919169314e-06,2.5854012966156006,0.793251633644104,0.793251633644104,0.0,202.44625854492188,178.0,23274.8984375,-0.0,3382.30224609375,1.0,283.1499938964844,285.75567626953125,290.61993408203125,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17286.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149031162261963,1.0,0.0,0.0,2.137219190597534,2.137228488922119,3.0478355483865016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57373046875,0.0,329.4493408203125,1895.4371337890625,0.0,1730.291748046875,0.5410847663879395,1.0,0.0,3.0,1.0,0.0
12323640,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5,0.8178300857543945,0.383646696805954,0.3485500812530517,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4998779296875,0.8871794939041138,0.4953156113624573,0.4718070924282074,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999084472656,0.8693317174911499,0.4661258459091186,0.3282173275947571,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4999389648437,0.8424577116966248,0.4227099418640136,0.4035933911800384,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001525878906,0.7356696128845215,0.2769513130187988,1.264262318611145,286.4998779296875,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1269226074219,286.4991149902344,1.0,0.6471885442733765,1.0,1.0,0.0,1.0,-3.3824424743652344,3.3824334144592285,9.127486919169314e-06,2.5854012966156006,0.793251633644104,0.793251633644104,0.0,202.44625854492188,178.0,23274.8984375,-0.0,3382.30224609375,1.0,283.1499938964844,285.75567626953125,290.61993408203125,292.156494140625,293.1499938964844,293.1499938964844,283.1499938964844,17286.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149031162261963,1.0,0.0,0.0,2.137219190597534,2.137228488922119,3.0478355483865016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.57373046875,0.0,329.4493408203125,1895.4371337890625,0.0,1730.291748046875,0.5410847663879395,1.0,0.0,3.0,1.0,0.0
12323700,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.8229168653488159,0.3832075893878937,0.3479655981063843,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8934141993522644,0.4950036406517029,0.4713142216205597,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8753764033317566,0.4659149348735809,0.3279225528240204,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897155761719,0.8480141758918762,0.4225669503211975,0.4032580256462097,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.7402896881103516,0.2767957150936126,1.2625993490219116,286.4896545410156,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1267395019531,286.4888916015625,1.0,0.6438552737236023,1.0,1.0,0.0,1.0,-3.3783886432647705,3.3783795833587646,9.105635399464518e-06,2.582308053970337,0.7965139150619507,0.7965139150619507,0.0,197.1663513183593,178.0,23316.51171875,-0.0,3342.470947265625,1.0,283.1499938964844,285.7437438964844,290.6422119140625,292.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,17285.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150368094444275,1.0,0.0,0.0,2.150871515274048,2.1508805751800537,3.0868980616105546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.50439453125,0.0,334.8244934082031,1895.4371337890625,0.0,1731.380859375,0.5440606474876404,1.0,0.0,3.0,1.0,0.0
12323760,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796447753906,0.828442394733429,0.3827735185623169,0.3473794758319855,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47955322265625,0.9002406001091003,0.4946921765804291,0.4708152711391449,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.47955322265625,0.8820344805717468,0.4657060801982879,0.3276244401931762,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4795837402344,0.8541616201400757,0.422425627708435,0.402917742729187,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.7453992366790771,0.2766472697257995,1.2609376907348633,286.4795227050781,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1266784667969,286.478759765625,1.0,0.6404165625572205,1.0,1.0,0.0,1.0,-3.374316453933716,3.37430739402771,9.083712939172983e-06,2.579201459884644,0.7997922897338867,0.7997922897338867,0.0,191.7122497558593,166.0,23357.48046875,-0.0,3301.687744140625,1.0,283.1499938964844,285.7319030761719,290.6648254394531,292.20654296875,293.1499938964844,293.1499938964844,283.1499938964844,17285.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151450514793396,1.0,0.0,0.0,2.164512157440185,2.1645214557647705,3.126176295609185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.49609375,0.0,340.25836181640625,1895.4371337890625,0.0,1732.2630615234375,0.5470373630523682,1.0,0.0,3.0,1.0,0.0
12323820,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596862792969,0.8410103917121887,0.3819172382354736,0.3462062478065491,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.916520893573761,0.4940695464611053,0.4698051512241363,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.8971928954124451,0.4652925133705139,0.3270219266414642,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.8683374524116516,0.4221462309360504,0.4022278189659118,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7572181224822998,0.2763678729534149,1.2576353549957275,286.4595947265625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1266784667969,286.4588317871094,1.0,0.6333261132240295,1.0,1.0,0.0,1.0,-3.36616325378418,3.366154193878174,9.039908945851494e-06,2.5729849338531494,0.8063973784446716,0.8063973784446716,0.0,180.47760009765625,154.0,23437.775390625,-0.0,3218.51220703125,1.0,283.1499938964844,285.7085266113281,290.7110595703125,292.2578125,293.1499938964844,293.1499938964844,283.1499938964844,17285.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153036594390869,1.0,0.0,0.0,2.191744804382324,2.191754102706909,3.205334166977991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.650390625,0.0,351.2972412109375,1895.4371337890625,0.0,1733.555908203125,0.5529899001121521,1.0,0.0,3.0,1.0,0.0
12323880,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4596862792969,0.8410103917121887,0.3819172382354736,0.3462062478065491,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.916520893573761,0.4940695464611053,0.4698051512241363,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595947265625,0.8971928954124451,0.4652925133705139,0.3270219266414642,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45965576171875,0.8683374524116516,0.4221462309360504,0.4022278189659118,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598388671875,0.7572181224822998,0.2763678729534149,1.2576353549957275,286.4595947265625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1266784667969,286.4588317871094,1.0,0.6333261132240295,1.0,1.0,0.0,1.0,-3.36616325378418,3.366154193878174,9.039908945851494e-06,2.5729849338531494,0.8063973784446716,0.8063973784446716,0.0,180.47760009765625,154.0,23437.775390625,-0.0,3218.51220703125,1.0,283.1499938964844,285.7085266113281,290.7110595703125,292.2578125,293.1499938964844,293.1499938964844,283.1499938964844,17285.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153036594390869,1.0,0.0,0.0,2.191744804382324,2.191754102706909,3.205334166977991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.650390625,0.0,351.2972412109375,1895.4371337890625,0.0,1733.555908203125,0.5529899001121521,1.0,0.0,3.0,1.0,0.0
12323940,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.8562381863594055,0.3810758590698242,0.3450353741645813,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.937043070793152,0.4934452176094055,0.4687815606594085,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.9158651828765868,0.4648826420307159,0.3264133334159851,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.8854299783706665,0.4218691885471344,0.401528388261795,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.7716091871261597,0.2761111557483673,1.254380702972412,286.4400634765625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1268615722656,286.4393310546875,1.0,0.626015305519104,1.0,1.0,0.0,1.0,-3.3580353260040283,3.3580262660980225,8.996357792057097e-06,2.5667920112609863,0.8130807876586914,0.8130807876586914,0.0,168.93051147460938,142.0,23516.130859375,-0.0,3133.994873046875,1.0,283.1499938964844,285.6855773925781,290.7585754394531,292.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,17286.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154181003570557,1.0,0.0,0.0,2.218910455703736,2.2189199924468994,3.285284151388624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.04052734375,0.0,362.5625915527344,1895.4371337890625,0.0,1734.4891357421875,0.5589399337768555,1.0,0.0,3.0,1.0,0.0
12324000,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.440185546875,0.8562381863594055,0.3810758590698242,0.3450353741645813,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.937043070793152,0.4934452176094055,0.4687815606594085,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4400939941406,0.9158651828765868,0.4648826420307159,0.3264133334159851,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44012451171875,0.8854299783706665,0.4218691885471344,0.401528388261795,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4403381347656,0.7716091871261597,0.2761111557483673,1.254380702972412,286.4400634765625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1268615722656,286.4393310546875,1.0,0.626015305519104,1.0,1.0,0.0,1.0,-3.3580353260040283,3.3580262660980225,8.996357792057097e-06,2.5667920112609863,0.8130807876586914,0.8130807876586914,0.0,168.93051147460938,142.0,23516.130859375,-0.0,3133.994873046875,1.0,283.1499938964844,285.6855773925781,290.7585754394531,292.3103332519531,293.1499938964844,293.1499938964844,283.1499938964844,17286.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154181003570557,1.0,0.0,0.0,2.218910455703736,2.2189199924468994,3.285284151388624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.04052734375,0.0,362.5625915527344,1895.4371337890625,0.0,1734.4891357421875,0.5589399337768555,1.0,0.0,3.0,1.0,0.0
12324060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.8749281764030457,0.380245953798294,0.3438693583011627,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.9601866602897644,0.4928176403045654,0.4677491784095764,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.939715564250946,0.4644740223884582,0.3258014619350433,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.905936598777771,0.4215923249721527,0.4008234143257141,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7890716791152954,0.2758722603321075,1.2511801719665527,286.4210205078125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.127197265625,286.4202880859375,1.0,0.6185678839683533,1.0,1.0,0.0,1.0,-3.34995698928833,3.349948167800904,8.953188626037445e-06,2.560641527175904,0.819843590259552,0.819843590259552,0.0,157.23292541503906,130.0,23592.658203125,-0.0,3049.126220703125,1.0,283.1499938964844,285.6630859375,290.8069763183594,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17286.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155038714408875,1.0,0.0,0.0,2.2459945678710938,2.246004343032837,3.365974237112823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.5751953125,0.0,374.0505981445313,1895.4371337890625,0.0,1735.1884765625,0.564883828163147,1.0,0.0,3.0,1.0,0.0
12324120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4211120605469,0.8749281764030457,0.380245953798294,0.3438693583011627,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210205078125,0.9601866602897644,0.4928176403045654,0.4677491784095764,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4210510253906,0.939715564250946,0.4644740223884582,0.3258014619350433,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.42108154296875,0.905936598777771,0.4215923249721527,0.4008234143257141,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4212646484375,0.7890716791152954,0.2758722603321075,1.2511801719665527,286.4210205078125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.127197265625,286.4202880859375,1.0,0.6185678839683533,1.0,1.0,0.0,1.0,-3.34995698928833,3.349948167800904,8.953188626037445e-06,2.560641527175904,0.819843590259552,0.819843590259552,0.0,157.23292541503906,130.0,23592.658203125,-0.0,3049.126220703125,1.0,283.1499938964844,285.6630859375,290.8069763183594,292.3637084960937,293.1499938964844,293.1499938964844,283.1499938964844,17286.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155038714408875,1.0,0.0,0.0,2.2459945678710938,2.246004343032837,3.365974237112823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.5751953125,0.0,374.0505981445313,1895.4371337890625,0.0,1735.1884765625,0.564883828163147,1.0,0.0,3.0,1.0,0.0
12324180,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8980646729469299,0.3794264793395996,0.3427095711231231,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.9841307401657104,0.492186039686203,0.4667096138000488,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.9665089845657348,0.4640655219554901,0.3251872062683105,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024658203125,0.9332881569862366,0.421314537525177,0.4001142978668213,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.8101380467414856,0.2756494283676147,1.2480367422103882,286.40240478515625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1275939941406,286.4017028808594,1.0,0.6110184192657471,1.0,1.0,0.0,1.0,-3.341938734054565,3.3419299125671387,8.910451470001135e-06,2.5545401573181152,0.8266937732696533,0.8266937732696533,0.0,145.4503936767578,133.0,23667.44140625,-0.0,2964.303955078125,1.0,283.1499938964844,285.6410522460937,290.8561096191406,292.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17287.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155689597129822,1.0,0.0,0.0,2.2729814052581787,2.272991418838501,3.4473481491659186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.21337890625,0.0,385.75433349609375,1895.4371337890625,0.0,1735.71923828125,0.5708187222480774,1.0,0.0,3.0,1.0,0.0
12324240,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024963378906,0.8980646729469299,0.3794264793395996,0.3427095711231231,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40240478515625,0.9841307401657104,0.492186039686203,0.4667096138000488,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024353027344,0.9665089845657348,0.4640655219554901,0.3251872062683105,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4024658203125,0.9332881569862366,0.421314537525177,0.4001142978668213,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.40264892578125,0.8101380467414856,0.2756494283676147,1.2480367422103882,286.40240478515625,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1275939941406,286.4017028808594,1.0,0.6110184192657471,1.0,1.0,0.0,1.0,-3.341938734054565,3.3419299125671387,8.910451470001135e-06,2.5545401573181152,0.8266937732696533,0.8266937732696533,0.0,145.4503936767578,133.0,23667.44140625,-0.0,2964.303955078125,1.0,283.1499938964844,285.6410522460937,290.8561096191406,292.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17287.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155689597129822,1.0,0.0,0.0,2.2729814052581787,2.272991418838501,3.4473481491659186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.21337890625,0.0,385.75433349609375,1895.4371337890625,0.0,1735.71923828125,0.5708187222480774,1.0,0.0,3.0,1.0,0.0
12324300,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39373779296875,0.9052881598472596,0.3790174126625061,0.3422268629074096,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936462402344,0.9905628561973572,0.4918684661388397,0.4662885367870331,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3936767578125,0.9740232825279236,0.4638600051403045,0.3249537050724029,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3937072753906,0.9419293999671936,0.4211747050285339,0.3998593688011169,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.8163638114929199,0.2755420506000519,1.246961236000061,286.3936462402344,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1278381347656,286.3930358886719,1.0,0.6090587973594666,1.0,1.0,0.0,1.0,-3.3389673233032227,3.338958501815796,8.89455168362474e-06,2.552245140075684,0.8301540613174438,0.8301540613174438,0.0,142.14231872558594,133.0,23708.6640625,-0.0,2939.006103515625,1.0,283.1499938964844,285.63055419921875,290.88092041015625,292.445068359375,293.1499938964844,293.1499938964844,283.1499938964844,17288.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155952453613281,1.0,0.0,0.0,2.2864325046539307,2.286442518234253,3.488270579055097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.7080078125,0.0,391.6851501464844,1895.4371337890625,0.0,1735.9337158203125,0.5737819075584412,1.0,0.0,3.0,1.0,0.0
12324360,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.9095551371574402,0.3785977065563202,0.3417911529541015,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855285644531,0.9940266013145448,0.4915415346622467,0.46591717004776,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38555908203125,0.978141725063324,0.4636445045471191,0.3247566819190979,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3855895996094,0.9468302130699158,0.4210257232189178,0.3996545374393463,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857421875,0.8198761343955994,0.2754283547401428,1.246138572692871,286.3855285644531,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1279602050781,286.3849182128906,1.0,0.6077645421028137,1.0,1.0,0.0,1.0,-3.336523056030273,3.336513996124268,8.881560461304616e-06,2.550386905670166,0.8336513042449951,0.8336513042449951,0.0,140.26014709472656,136.0,23752.517578125,-0.0,2923.006103515625,1.0,283.1499938964844,285.6205444335937,290.90594482421875,292.4728088378906,293.1499938964844,293.1499938964844,283.1499938964844,17288.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156379222869873,1.0,0.0,0.0,2.299868583679199,2.299878597259521,3.529387697653874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.45654296875,0.0,397.6715698242188,1895.4371337890625,0.0,1736.2818603515625,0.5767442584037781,1.0,0.0,3.0,1.0,0.0
12324420,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.9121108055114746,0.3777257204055786,0.3409783542156219,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9961316585540771,0.4908568561077118,0.4652385115623474,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.9807372093200684,0.4631813764572143,0.3244089782238006,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.9500210285186768,0.420696884393692,0.3993090391159057,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.8221554160118103,0.2751756012439728,1.244826078414917,286.3700256347656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12799072265625,286.3694763183594,1.0,0.6065182089805603,1.0,1.0,0.0,1.0,-3.332315683364868,3.3323068618774414,8.859260560711846e-06,2.54720425605774,0.8407464623451233,0.8407464623451233,0.0,138.86268615722656,154.0,23842.61328125,-0.0,2905.998291015625,1.0,283.1499938964844,285.6012268066406,290.9565734863281,292.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17289.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158121466636658,1.0,0.0,0.0,2.326697826385498,2.3267080783843994,3.612212822190486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.23388671875,0.0,409.8179931640625,1895.4371337890625,0.0,1737.7037353515625,0.5826676487922668,1.0,0.0,3.0,1.0,0.0
12324480,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3701171875,0.9121108055114746,0.3777257204055786,0.3409783542156219,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700256347656,0.9961316585540771,0.4908568561077118,0.4652385115623474,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700561523437,0.9807372093200684,0.4631813764572143,0.3244089782238006,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3700866699219,0.9500210285186768,0.420696884393692,0.3993090391159057,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702392578125,0.8221554160118103,0.2751756012439728,1.244826078414917,286.3700256347656,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.12799072265625,286.3694763183594,1.0,0.6065182089805603,1.0,1.0,0.0,1.0,-3.332315683364868,3.3323068618774414,8.859260560711846e-06,2.54720425605774,0.8407464623451233,0.8407464623451233,0.0,138.86268615722656,154.0,23842.61328125,-0.0,2905.998291015625,1.0,283.1499938964844,285.6012268066406,290.9565734863281,292.5291748046875,293.1499938964844,293.1499938964844,283.1499938964844,17289.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158121466636658,1.0,0.0,0.0,2.326697826385498,2.3267080783843994,3.612212822190486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.23388671875,0.0,409.8179931640625,1895.4371337890625,0.0,1737.7037353515625,0.5826676487922668,1.0,0.0,3.0,1.0,0.0
12324540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.8935596346855164,0.3767992854118347,0.3404368162155151,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.9807151556015016,0.4901250302791595,0.4648499488830566,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.9629857540130616,0.4626675248146057,0.3242736458778381,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.9296156764030457,0.4203200340270996,0.3992532193660736,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.8073174953460693,0.2748789191246032,1.2449114322662354,286.3564453125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1275329589844,286.3559875488281,1.0,0.6107023358345032,1.0,1.0,0.0,1.0,-3.3310656547546387,3.331056594848633,8.85260942595778e-06,2.546246290206909,0.847998321056366,0.847998321056366,0.0,145.99551391601562,172.0,23945.6875,-0.0,2943.873291015625,1.0,283.1499938964844,285.58355712890625,291.0075988769531,292.5865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17288.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716122031211853,1.0,0.0,0.0,2.353482246398926,2.353492498397827,3.6958573446099763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.70361328125,0.0,422.201904296875,1895.4371337890625,0.0,1740.2335205078125,0.5885918140411377,1.0,0.0,3.0,1.0,0.0
12324600,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.8935596346855164,0.3767992854118347,0.3404368162155151,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.9807151556015016,0.4901250302791595,0.4648499488830566,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.9629857540130616,0.4626675248146057,0.3242736458778381,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564758300781,0.9296156764030457,0.4203200340270996,0.3992532193660736,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.8073174953460693,0.2748789191246032,1.2449114322662354,286.3564453125,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1275329589844,286.3559875488281,1.0,0.6107023358345032,1.0,1.0,0.0,1.0,-3.3310656547546387,3.331056594848633,8.85260942595778e-06,2.546246290206909,0.847998321056366,0.847998321056366,0.0,145.99551391601562,172.0,23945.6875,-0.0,2943.873291015625,1.0,283.1499938964844,285.58355712890625,291.0075988769531,292.5865478515625,293.1499938964844,293.1499938964844,283.1499938964844,17288.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716122031211853,1.0,0.0,0.0,2.353482246398926,2.353492498397827,3.6958573446099763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.70361328125,0.0,422.201904296875,1895.4371337890625,0.0,1740.2335205078125,0.5885918140411377,1.0,0.0,3.0,1.0,0.0
