time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324660,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.8680574297904968,0.375788927078247,0.3400123119354248,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.9537532925605774,0.4893213212490082,0.4645964801311493,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.9335848689079284,0.4620764255523681,0.3242343366146087,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.9009446501731871,0.4198688566684723,0.3993304371833801,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.7845966219902039,0.2745067775249481,1.2456274032592771,286.34429931640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1264038085937,286.3438415527344,1.0,0.6175885200500488,1.0,1.0,0.0,1.0,-3.3311562538146973,3.3311474323272705,8.853208782966249e-06,2.5463614463806152,0.8554337024688721,0.8554337024688721,0.0,158.24557495117188,190.0,24055.177734375,-0.0,3013.724853515625,1.0,283.1499938964844,285.5671081542969,291.05889892578125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17287.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166282534599304,1.0,0.0,0.0,2.380265235900879,2.38027572631836,3.780454846946668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.6533203125,0.0,434.8445129394531,1895.4371337890625,0.0,1744.3690185546875,0.594525158405304,1.0,0.0,3.0,1.0,0.0
12324720,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.8680574297904968,0.375788927078247,0.3400123119354248,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.9537532925605774,0.4893213212490082,0.4645964801311493,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34429931640625,0.9335848689079284,0.4620764255523681,0.3242343366146087,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.9009446501731871,0.4198688566684723,0.3993304371833801,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3444519042969,0.7845966219902039,0.2745067775249481,1.2456274032592771,286.34429931640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1264038085937,286.3438415527344,1.0,0.6175885200500488,1.0,1.0,0.0,1.0,-3.3311562538146973,3.3311474323272705,8.853208782966249e-06,2.5463614463806152,0.8554337024688721,0.8554337024688721,0.0,158.24557495117188,190.0,24055.177734375,-0.0,3013.724853515625,1.0,283.1499938964844,285.5671081542969,291.05889892578125,292.6448974609375,293.1499938964844,293.1499938964844,283.1499938964844,17287.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166282534599304,1.0,0.0,0.0,2.380265235900879,2.38027572631836,3.780454846946668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.6533203125,0.0,434.8445129394531,1895.4371337890625,0.0,1744.3690185546875,0.594525158405304,1.0,0.0,3.0,1.0,0.0
12324780,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8436523675918579,0.3747124373912811,0.3396237194538116,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9227354526519777,0.4884554743766784,0.4643866717815399,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9035438299179076,0.4614201784133911,0.3242247104644775,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8748404383659363,0.4193528294563293,0.3994487822055816,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7622709274291992,0.2740666270256042,1.2465258836746216,286.33428955078125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.124755859375,286.3340759277344,1.0,0.6258903741836548,1.0,1.0,0.0,1.0,-3.3316478729248047,3.331639051437378,8.855960913933814e-06,2.5467915534973145,0.8630801439285278,0.8630801439285278,0.0,173.19638061523438,208.0,24175.501953125,-0.0,3099.821533203125,1.0,283.1499938964844,285.5517578125,291.1099548339844,292.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17286.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173048853874207,1.0,0.0,0.0,2.407060146331787,2.4070708751678467,3.8660482459818013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.93017578125,0.0,447.75628662109375,1895.4371337890625,0.0,1749.904052734375,0.600471019744873,1.0,0.0,3.0,1.0,0.0
12324840,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8436523675918579,0.3747124373912811,0.3396237194538116,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9227354526519777,0.4884554743766784,0.4643866717815399,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.9035438299179076,0.4614201784133911,0.3242247104644775,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8748404383659363,0.4193528294563293,0.3994487822055816,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.7622709274291992,0.2740666270256042,1.2465258836746216,286.33428955078125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.124755859375,286.3340759277344,1.0,0.6258903741836548,1.0,1.0,0.0,1.0,-3.3316478729248047,3.331639051437378,8.855960913933814e-06,2.5467915534973145,0.8630801439285278,0.8630801439285278,0.0,173.19638061523438,208.0,24175.501953125,-0.0,3099.821533203125,1.0,283.1499938964844,285.5517578125,291.1099548339844,292.7034606933594,293.1499938964844,293.1499938964844,283.1499938964844,17286.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173048853874207,1.0,0.0,0.0,2.407060146331787,2.4070708751678467,3.8660482459818013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.93017578125,0.0,447.75628662109375,1895.4371337890625,0.0,1749.904052734375,0.600471019744873,1.0,0.0,3.0,1.0,0.0
12324900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355407714844,0.8326802849769592,0.3741743862628937,0.3394424319267273,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.908366858959198,0.4880204498767853,0.4642947018146515,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8908628225326538,0.4610907137393951,0.3242294192314148,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3355712890625,0.8629164695739746,0.419089525938034,0.3995188772678375,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.7521922588348389,0.2738357484340668,1.247011661529541,286.3355712890625,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1238708496094,286.3357238769531,1.0,0.6303489804267883,1.0,1.0,0.0,1.0,-3.331993103027344,3.331984281539917,8.857861757860519e-06,2.547080516815185,0.8670887351036072,0.8670887351036072,0.0,181.29116821289065,208.0,24267.572265625,-0.0,3146.623291015625,1.0,283.1499938964844,285.546630859375,291.1356201171875,292.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,17282.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177383303642273,1.0,0.0,0.0,2.420543670654297,2.4205543994903564,3.90948201811625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.8994140625,0.0,454.3409423828125,1895.4371337890625,0.0,1753.453125,0.603463888168335,1.0,0.0,3.0,1.0,0.0
12324960,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8224889636039734,0.3736509978771209,0.3392813205718994,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.337890625,0.8960089087486267,0.4875977337360382,0.4642215669155121,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.8790476322174072,0.460774689912796,0.3242488503456116,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378601074219,0.851985514163971,0.4188353419303894,0.3996048867702484,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.7429870367050171,0.2736084461212158,1.2475477457046509,286.337890625,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.12310791015625,286.3380432128906,1.0,0.6349354982376099,1.0,1.0,0.0,1.0,-3.332483053207397,3.3324742317199707,8.860527486831415e-06,2.5474789142608643,0.8712140917778015,0.8712140917778015,0.0,189.63931274414065,226.0,24360.44921875,-0.0,3195.198974609375,1.0,283.1499938964844,285.5423278808594,291.1616516113281,292.7650756835937,293.1499938964844,293.1499938964844,283.1499938964844,17277.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183237671852112,1.0,0.0,0.0,2.4341511726379395,2.434162139892578,3.953561247271864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.4482421875,0.0,461.0469970703125,1895.4371337890625,0.0,1758.2515869140625,0.6064838767051697,1.0,0.0,3.0,1.0,0.0
12325020,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8032547235488892,0.3726204931735992,0.3389979302883148,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8741832971572876,0.4867667555809021,0.4641130566596985,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8581886291503906,0.4601568281650543,0.3243162333965301,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.83290696144104,0.4183364808559418,0.3998088836669922,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7268106937408447,0.2731572687625885,1.2487316131591797,286.342529296875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12176513671875,286.3427124023437,1.0,0.6443231701850891,1.0,1.0,0.0,1.0,-3.33376145362854,3.3337526321411133,8.86745510797482e-06,2.548506021499634,0.8797435760498047,0.8797435760498047,0.0,206.824447631836,229.0,24548.0859375,-0.0,3295.8525390625,1.0,283.1499938964844,285.5338439941406,291.2137756347656,292.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17265.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719896137714386,1.0,0.0,0.0,2.4616379737854004,2.461648941040039,4.043353669658245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.7001953125,0.0,474.8061828613281,1895.4371337890625,0.0,1771.1671142578125,0.6125909090042114,1.0,0.0,3.0,1.0,0.0
12325080,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8032547235488892,0.3726204931735992,0.3389979302883148,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8741832971572876,0.4867667555809021,0.4641130566596985,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.8581886291503906,0.4601568281650543,0.3243162333965301,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.342529296875,0.83290696144104,0.4183364808559418,0.3998088836669922,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7268106937408447,0.2731572687625885,1.2487316131591797,286.342529296875,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12176513671875,286.3427124023437,1.0,0.6443231701850891,1.0,1.0,0.0,1.0,-3.33376145362854,3.3337526321411133,8.86745510797482e-06,2.548506021499634,0.8797435760498047,0.8797435760498047,0.0,206.824447631836,229.0,24548.0859375,-0.0,3295.8525390625,1.0,283.1499938964844,285.5338439941406,291.2137756347656,292.82891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17265.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719896137714386,1.0,0.0,0.0,2.4616379737854004,2.461648941040039,4.043353669658245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.7001953125,0.0,474.8061828613281,1895.4371337890625,0.0,1771.1671142578125,0.6125909090042114,1.0,0.0,3.0,1.0,0.0
12325140,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.7916277050971985,0.3716098666191101,0.3384984135627746,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.862053394317627,0.4859460294246673,0.463771104812622,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8467681407928467,0.4595493674278259,0.324210911989212,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8223260641098022,0.417845070362091,0.3997754454612732,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.717538058757782,0.2727147042751312,1.2487787008285522,286.345947265625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1206359863281,286.3460388183594,1.0,0.6496204137802124,1.0,1.0,0.0,1.0,-3.3326430320739746,3.332634210586548,8.86175621417351e-06,2.547748565673828,0.888627290725708,0.888627290725708,0.0,217.69778442382807,217.0,24724.68359375,-0.0,3355.168701171875,1.0,283.1499938964844,285.5243225097656,291.2644958496094,292.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,17255.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218365669250488,1.0,0.0,0.0,2.4894378185272217,2.4894490242004395,4.135194160426181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.13916015625,0.0,489.0231018066406,1895.4371337890625,0.0,1787.1585693359375,0.6187793612480164,1.0,0.0,3.0,1.0,0.0
12325200,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.7916277050971985,0.3716098666191101,0.3384984135627746,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.862053394317627,0.4859460294246673,0.463771104812622,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8467681407928467,0.4595493674278259,0.324210911989212,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8223260641098022,0.417845070362091,0.3997754454612732,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459167480469,0.717538058757782,0.2727147042751312,1.2487787008285522,286.345947265625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1206359863281,286.3460388183594,1.0,0.6496204137802124,1.0,1.0,0.0,1.0,-3.3326430320739746,3.332634210586548,8.86175621417351e-06,2.547748565673828,0.888627290725708,0.888627290725708,0.0,217.69778442382807,217.0,24724.68359375,-0.0,3355.168701171875,1.0,283.1499938964844,285.5243225097656,291.2644958496094,292.8915710449219,293.1499938964844,293.1499938964844,283.1499938964844,17255.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218365669250488,1.0,0.0,0.0,2.4894378185272217,2.4894490242004395,4.135194160426181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.13916015625,0.0,489.0231018066406,1895.4371337890625,0.0,1787.1585693359375,0.6187793612480164,1.0,0.0,3.0,1.0,0.0
12325260,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7903585433959961,0.3706616461277008,0.3376577198505401,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8609856963157654,0.4851592481136322,0.4630477130413055,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8458554148674011,0.4589801132678985,0.3238260746002197,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8214980959892273,0.4173890054225921,0.3993608653545379,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7167174816131592,0.2723213732242584,1.2470645904541016,286.3470764160156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1201171875,286.3470458984375,1.0,0.6487715840339661,1.0,1.0,0.0,1.0,-3.327743530273437,3.3277347087860107,8.835963853925932e-06,2.5440986156463623,0.89784175157547,0.89784175157547,0.0,218.0789031982422,205.0,24881.9453125,-0.0,3346.149658203125,1.0,283.1499938964844,285.5130310058594,291.31280517578125,292.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,17248.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238223552703857,1.0,0.0,0.0,2.5174622535705566,2.517473697662353,4.228820955631818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.998046875,0.0,503.6725463867188,1895.4371337890625,0.0,1803.5848388671875,0.6250311732292175,1.0,0.0,3.0,1.0,0.0
12325320,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7903585433959961,0.3706616461277008,0.3376577198505401,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8609856963157654,0.4851592481136322,0.4630477130413055,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8458554148674011,0.4589801132678985,0.3238260746002197,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.8214980959892273,0.4173890054225921,0.3993608653545379,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3470764160156,0.7167174816131592,0.2723213732242584,1.2470645904541016,286.3470764160156,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1201171875,286.3470458984375,1.0,0.6487715840339661,1.0,1.0,0.0,1.0,-3.327743530273437,3.3277347087860107,8.835963853925932e-06,2.5440986156463623,0.89784175157547,0.89784175157547,0.0,218.0789031982422,205.0,24881.9453125,-0.0,3346.149658203125,1.0,283.1499938964844,285.5130310058594,291.31280517578125,292.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,17248.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238223552703857,1.0,0.0,0.0,2.5174622535705566,2.517473697662353,4.228820955631818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.998046875,0.0,503.6725463867188,1895.4371337890625,0.0,1803.5848388671875,0.6250311732292175,1.0,0.0,3.0,1.0,0.0
12325380,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.7947413921356201,0.3698046505451202,0.3366790413856506,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8658735156059265,0.4844287931919098,0.4621457457542419,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8505975604057312,0.4584716558456421,0.3233128488063812,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8259965181350708,0.4169934391975403,0.3987712562084198,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.7206160426139832,0.2720133066177368,1.2446212768554688,286.3467712402344,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1204528808594,286.3467102050781,1.0,0.6448835730552673,1.0,1.0,0.0,1.0,-3.3212172985076904,3.321208477020264,8.801437616057228e-06,2.539146900177002,0.90737783908844,0.90737783908844,0.0,212.57667541503903,193.0,25028.818359375,-0.0,3300.104736328125,1.0,283.1499938964844,285.5007629394531,291.35906982421875,293.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,17245.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725605309009552,1.0,0.0,0.0,2.545587539672852,2.5455992221832275,4.323838425079885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.71923828125,0.0,518.7013549804688,1895.4371337890625,0.0,1818.385009765625,0.634319007396698,1.0,0.0,3.0,1.0,0.0
12325440,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.7947413921356201,0.3698046505451202,0.3366790413856506,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8658735156059265,0.4844287931919098,0.4621457457542419,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8505975604057312,0.4584716558456421,0.3233128488063812,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.8259965181350708,0.4169934391975403,0.3987712562084198,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3467712402344,0.7206160426139832,0.2720133066177368,1.2446212768554688,286.3467712402344,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1204528808594,286.3467102050781,1.0,0.6448835730552673,1.0,1.0,0.0,1.0,-3.3212172985076904,3.321208477020264,8.801437616057228e-06,2.539146900177002,0.90737783908844,0.90737783908844,0.0,212.57667541503903,193.0,25028.818359375,-0.0,3300.104736328125,1.0,283.1499938964844,285.5007629394531,291.35906982421875,293.0072021484375,293.1499938964844,293.1499938964844,283.1499938964844,17245.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725605309009552,1.0,0.0,0.0,2.545587539672852,2.5455992221832275,4.323838425079885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.71923828125,0.0,518.7013549804688,1895.4371337890625,0.0,1818.385009765625,0.634319007396698,1.0,0.0,3.0,1.0,0.0
12325500,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.7982483506202698,0.3693782985210418,0.3361636698246002,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.8697353005409241,0.4840589761734009,0.4616582691669464,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365478515625,0.854321300983429,0.458211213350296,0.3230293691158294,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.8294765949249268,0.416795551776886,0.3984423577785492,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.7236175537109375,0.2718753814697265,1.243291258811951,286.3365478515625,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.12078857421875,286.3360290527344,1.0,0.6422774791717529,1.0,1.0,0.0,1.0,-3.3176753520965576,3.317666530609131,8.782717486610636e-06,2.5364556312561035,0.9120967984199524,0.9120967984199524,0.0,208.61526489257807,193.0,25160.2890625,-0.0,3269.66455078125,1.0,283.1499938964844,285.481689453125,291.3831787109375,293.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17546.7734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266231179237366,1.0,0.0,0.0,2.5816092491149902,2.5816211700439453,4.4470741045188333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.76416015625,0.0,540.0292358398438,1895.4371337890625,0.0,1826.855224609375,0.6402902007102966,1.0,0.0,3.0,1.0,0.0
12325560,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.8024237751960754,0.3689401149749756,0.3356138467788696,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.874350368976593,0.4836733341217041,0.4611319005489349,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.8587697148323059,0.457933098077774,0.3227153718471527,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8336011171340942,0.4165856838226318,0.3980790674686432,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3302307128906,0.727146565914154,0.271738588809967,1.2418657541275024,286.3300476074219,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.12109375,286.32958984375,1.0,0.6393519043922424,1.0,1.0,0.0,1.0,-3.313852071762085,3.3138434886932373,8.76252306625247e-06,2.5335466861724854,0.916894257068634,0.916894257068634,0.0,204.1182556152344,181.0,25253.7265625,-0.0,3235.627685546875,1.0,283.1499938964844,285.46807861328125,291.40679931640625,293.0687561035156,293.1499938964844,293.1499938964844,283.1499938964844,17691.56640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277243733406067,1.0,0.0,0.0,2.605987787246704,2.6059999465942383,4.531459865120269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.59033203125,0.0,554.4678344726562,1895.4371337890625,0.0,1836.0374755859373,0.6489275693893433,1.0,0.0,3.0,1.0,0.0
12325620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8121803402900696,0.368010938167572,0.3344428837299347,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048095703125,0.8854405283927917,0.4828393161296844,0.4599940478801727,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048400878906,0.8694959282875061,0.4573083519935608,0.3220209777355194,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.8434860706329346,0.4161143600940704,0.3972770869731903,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050842285156,0.735507607460022,0.2714501321315765,1.2388139963150024,286.3048095703125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1215209960937,286.3040771484375,1.0,0.6328908205032349,1.0,1.0,0.0,1.0,-3.305605888366699,3.3055970668792725,8.719023753656074e-06,2.527264356613159,0.9263413548469543,0.9263413548469543,0.0,194.1595458984375,169.0,25503.71484375,-0.0,3161.009765625,1.0,283.1499938964844,285.4255676269531,291.45440673828125,293.13214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18361.978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304250597953796,1.0,0.0,0.0,2.681722640991211,2.6817355155944824,4.798672534889192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.5185546875,0.0,602.1785278320312,1895.4371337890625,0.0,1858.6317138671875,0.6672444343566895,1.0,0.0,3.0,1.0,0.0
12325680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8121803402900696,0.368010938167572,0.3344428837299347,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048095703125,0.8854405283927917,0.4828393161296844,0.4599940478801727,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048400878906,0.8694959282875061,0.4573083519935608,0.3220209777355194,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30487060546875,0.8434860706329346,0.4161143600940704,0.3972770869731903,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050842285156,0.735507607460022,0.2714501321315765,1.2388139963150024,286.3048095703125,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1215209960937,286.3040771484375,1.0,0.6328908205032349,1.0,1.0,0.0,1.0,-3.305605888366699,3.3055970668792725,8.719023753656074e-06,2.527264356613159,0.9263413548469543,0.9263413548469543,0.0,194.1595458984375,169.0,25503.71484375,-0.0,3161.009765625,1.0,283.1499938964844,285.4255676269531,291.45440673828125,293.13214111328125,293.1499938964844,293.1499938964844,283.1499938964844,18361.978515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304250597953796,1.0,0.0,0.0,2.681722640991211,2.6817355155944824,4.798672534889192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.5185546875,0.0,602.1785278320312,1895.4371337890625,0.0,1858.6317138671875,0.6672444343566895,1.0,0.0,3.0,1.0,0.0
12325740,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.8232647776603699,0.3670252859592438,0.3331851661205292,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781066894531,0.8988763689994812,0.4819303154945373,0.4587492048740387,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781066894531,0.8826001882553101,0.4566034376621246,0.3212432265281677,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.8556070923805237,0.4155792891979217,0.3963799774646759,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.745676577091217,0.2711384892463684,1.235507845878601,286.2781066894531,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1216735839844,286.2771911621094,1.0,0.6258514523506165,1.0,1.0,0.0,1.0,-3.2966055870056152,3.2965967655181885,8.671634532220196e-06,2.5203933715820312,0.935736894607544,0.935736894607544,0.0,183.3826141357422,157.0,25797.234375,-0.0,3080.500244140625,1.0,283.1499938964844,285.38140869140625,291.5002136230469,293.1955261230469,293.1499938964844,293.1499938964844,283.1499938964844,19182.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336154580116272,1.0,0.0,0.0,2.767036199569702,2.767049789428711,5.108848881718586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.35791015625,0.0,659.4212036132812,1895.4371337890625,0.0,1885.4595947265625,0.6878744959831238,1.0,0.0,3.0,1.0,0.0
12325800,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781982421875,0.8232647776603699,0.3670252859592438,0.3331851661205292,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781066894531,0.8988763689994812,0.4819303154945373,0.4587492048740387,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781066894531,0.8826001882553101,0.4566034376621246,0.3212432265281677,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.8556070923805237,0.4155792891979217,0.3963799774646759,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.745676577091217,0.2711384892463684,1.235507845878601,286.2781066894531,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1216735839844,286.2771911621094,1.0,0.6258514523506165,1.0,1.0,0.0,1.0,-3.2966055870056152,3.2965967655181885,8.671634532220196e-06,2.5203933715820312,0.935736894607544,0.935736894607544,0.0,183.3826141357422,157.0,25797.234375,-0.0,3080.500244140625,1.0,283.1499938964844,285.38140869140625,291.5002136230469,293.1955261230469,293.1499938964844,293.1499938964844,283.1499938964844,19182.783203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336154580116272,1.0,0.0,0.0,2.767036199569702,2.767049789428711,5.108848881718586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.35791015625,0.0,659.4212036132812,1895.4371337890625,0.0,1885.4595947265625,0.6878744959831238,1.0,0.0,3.0,1.0,0.0
12325860,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524108886719,0.836158275604248,0.3660371601581573,0.3318991065025329,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.9155212640762328,0.4809948205947876,0.4574523866176605,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8982453942298889,0.4558707177639007,0.3204258680343628,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8703073859214783,0.4150217473506927,0.3954358398914337,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.7580289244651794,0.2708281874656677,1.2320977449417114,286.2522888183594,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217956542969,286.2515869140625,1.0,0.6184571385383606,1.0,1.0,0.0,1.0,-3.2872791290283203,3.2872705459594727,8.622628229204565e-06,2.513258934020996,0.945136547088623,0.945136547088623,0.0,172.13172912597656,145.0,26145.70703125,-0.0,2997.055419921875,1.0,283.1499938964844,285.3384704589844,291.54559326171875,293.26171875,293.1499938964844,293.1499938964844,283.1499938964844,20105.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375072836875916,1.0,0.0,0.0,2.8583128452301025,2.8583271503448486,5.451460083349957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.189453125,0.0,724.7244873046875,1895.4371337890625,0.0,1918.382568359375,0.7099327445030212,1.0,0.0,3.0,1.0,0.0
12325920,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524108886719,0.836158275604248,0.3660371601581573,0.3318991065025329,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.9155212640762328,0.4809948205947876,0.4574523866176605,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.8982453942298889,0.4558707177639007,0.3204258680343628,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523498535156,0.8703073859214783,0.4150217473506927,0.3954358398914337,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.7580289244651794,0.2708281874656677,1.2320977449417114,286.2522888183594,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1217956542969,286.2515869140625,1.0,0.6184571385383606,1.0,1.0,0.0,1.0,-3.2872791290283203,3.2872705459594727,8.622628229204565e-06,2.513258934020996,0.945136547088623,0.945136547088623,0.0,172.13172912597656,145.0,26145.70703125,-0.0,2997.055419921875,1.0,283.1499938964844,285.3384704589844,291.54559326171875,293.26171875,293.1499938964844,293.1499938964844,283.1499938964844,20105.638671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375072836875916,1.0,0.0,0.0,2.8583128452301025,2.8583271503448486,5.451460083349957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.189453125,0.0,724.7244873046875,1895.4371337890625,0.0,1918.382568359375,0.7099327445030212,1.0,0.0,3.0,1.0,0.0
12325980,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.8516846299171448,0.3650430738925934,0.3306000530719757,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.936667263507843,0.4800344407558441,0.4561229348182678,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9176857471466064,0.4551097750663757,0.319582462310791,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.8880340456962585,0.414443165063858,0.3944625854492187,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7730711102485657,0.2705200910568237,1.2286524772644043,286.2259216308594,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1219787597656,286.2251892089844,1.0,0.6108320355415344,1.0,1.0,0.0,1.0,-3.2777891159057617,3.277780532836914,8.572885235480499e-06,2.5059916973114014,0.9545140266418456,0.9545140266418456,0.0,160.61782836914062,133.0,26482.72265625,-0.0,2912.251708984375,1.0,283.1499938964844,285.2956848144531,291.5882568359375,293.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,21098.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741947591304779,1.0,0.0,0.0,2.952907085418701,2.952922344207764,5.818257022838225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.3818359375,0.0,796.9091186523438,1895.4371337890625,0.0,1956.20166015625,0.7327848672866821,1.0,0.0,3.0,1.0,0.0
12326040,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260437011719,0.8516846299171448,0.3650430738925934,0.3306000530719757,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259216308594,0.936667263507843,0.4800344407558441,0.4561229348182678,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.9176857471466064,0.4551097750663757,0.319582462310791,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259826660156,0.8880340456962585,0.414443165063858,0.3944625854492187,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.7730711102485657,0.2705200910568237,1.2286524772644043,286.2259216308594,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1219787597656,286.2251892089844,1.0,0.6108320355415344,1.0,1.0,0.0,1.0,-3.2777891159057617,3.277780532836914,8.572885235480499e-06,2.5059916973114014,0.9545140266418456,0.9545140266418456,0.0,160.61782836914062,133.0,26482.72265625,-0.0,2912.251708984375,1.0,283.1499938964844,285.2956848144531,291.5882568359375,293.3258972167969,293.1499938964844,293.1499938964844,283.1499938964844,21098.8984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741947591304779,1.0,0.0,0.0,2.952907085418701,2.952922344207764,5.818257022838225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.3818359375,0.0,796.9091186523438,1895.4371337890625,0.0,1956.20166015625,0.7327848672866821,1.0,0.0,3.0,1.0,0.0
12326100,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.8607562780380249,0.3645417094230652,0.3299473524093628,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.948434829711914,0.4795438349246979,0.4554485380649566,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.929541289806366,0.4547171294689178,0.319152683019638,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8981972336769104,0.4141449928283691,0.3939674198627472,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.7817873954772949,0.2703660428524017,1.2269257307052612,286.2101135253906,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1221008300781,286.2091979980469,1.0,0.6069552302360535,1.0,1.0,0.0,1.0,-3.2730038166046143,3.2729952335357666,8.547849574824795e-06,2.502324342727661,0.9591593146324158,0.9591593146324158,0.0,154.80136108398438,133.0,26668.990234375,-0.0,2869.611572265625,1.0,283.1499938964844,285.2711486816406,291.60845947265625,293.3575439453125,293.1499938964844,293.1499938964844,283.1499938964844,21731.111328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442658543586731,1.0,0.0,0.0,3.008899211883545,3.0089151859283447,6.040997391210112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.072265625,0.0,842.02392578125,1895.4371337890625,0.0,1976.0516357421875,0.7435562014579773,1.0,0.0,3.0,1.0,0.0
12326160,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.8708763122558594,0.3640404641628265,0.3292881846427917,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9606579542160034,0.479048877954483,0.4547640383243561,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.942432165145874,0.4543192386627197,0.3187143802642822,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9095700979232788,0.413843035697937,0.3934634327888489,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995544433594,0.7913949489593506,0.2702130973339081,1.225186824798584,286.19927978515625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1221923828125,286.19854736328125,1.0,0.6030410528182983,1.0,1.0,0.0,1.0,-3.2681632041931152,3.268154621124268,8.522554708179086e-06,2.4986114501953125,0.9638655185699464,0.9638655185699464,0.0,148.96339416503906,121.0,26807.5546875,-0.0,2826.857421875,1.0,283.1499938964844,285.2535400390625,291.6271667480469,293.3856811523437,293.1499938964844,293.1499938964844,283.1499938964844,22138.73046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465282082557678,1.0,0.0,0.0,3.048966407775879,3.048982620239258,6.202954523359949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.01025390625,0.0,875.0179443359375,1895.4371337890625,0.0,1995.49169921875,0.7559841275215149,1.0,0.0,3.0,1.0,0.0
12326220,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.8949481844902039,0.3630315661430359,0.3279676735401153,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.985490381717682,0.4780414402484894,0.453381210565567,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.9700046181678772,0.4535020887851715,0.3178253769874573,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.9385272264480592,0.4132240414619446,0.3924432396888733,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.813447892665863,0.2699083685874939,1.2217166423797607,286.1728210449219,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1224670410156,286.1720886230469,1.0,0.5951213240623474,1.0,1.0,0.0,1.0,-3.2584421634674072,3.25843358039856,8.471854926028755e-06,2.491149425506592,0.9731967449188232,0.9731967449188232,0.0,137.2320098876953,124.0,27117.4921875,-0.0,2741.32958984375,1.0,283.1499938964844,285.21246337890625,291.6627502441406,293.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,23212.6875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509810328483582,1.0,0.0,0.0,3.1455302238464355,3.145547389984131,6.602083999496244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.064453125,0.0,958.5567016601562,1895.4371337890625,0.0,2033.9443359375,0.779297411441803,1.0,0.0,3.0,1.0,0.0
12326280,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.8949481844902039,0.3630315661430359,0.3279676735401153,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.985490381717682,0.4780414402484894,0.453381210565567,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728515625,0.9700046181678772,0.4535020887851715,0.3178253769874573,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.9385272264480592,0.4132240414619446,0.3924432396888733,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.813447892665863,0.2699083685874939,1.2217166423797607,286.1728210449219,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1224670410156,286.1720886230469,1.0,0.5951213240623474,1.0,1.0,0.0,1.0,-3.2584421634674072,3.25843358039856,8.471854926028755e-06,2.491149425506592,0.9731967449188232,0.9731967449188232,0.0,137.2320098876953,124.0,27117.4921875,-0.0,2741.32958984375,1.0,283.1499938964844,285.21246337890625,291.6627502441406,293.44110107421875,293.1499938964844,293.1499938964844,283.1499938964844,23212.6875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509810328483582,1.0,0.0,0.0,3.1455302238464355,3.145547389984131,6.602083999496244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.064453125,0.0,958.5567016601562,1895.4371337890625,0.0,2033.9443359375,0.779297411441803,1.0,0.0,3.0,1.0,0.0
12326340,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9070002436637878,0.3620004057884216,0.3268709182739258,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.9957923889160156,0.4770056009292602,0.452224463224411,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.9819470643997192,0.4526487588882446,0.31709885597229,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9526785612106324,0.4125785827636719,0.3916514217853546,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.8237889409065247,0.2695957720279693,1.2194182872772217,286.1478271484375,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1226806640625,286.14715576171875,1.0,0.5914755463600159,1.0,1.0,0.0,1.0,-3.2511377334594727,3.251129150390625,8.433707080257591e-06,2.485482215881348,0.982533633708954,0.982533633708954,0.0,131.93075561523438,142.0,27423.68359375,-0.0,2696.89111328125,1.0,283.1499938964844,285.1737365722656,291.6956787109375,293.4931030273437,293.1499938964844,293.1499938964844,283.1499938964844,24307.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552196383476257,1.0,0.0,0.0,3.241666316986084,3.241684436798096,7.011806246737251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.2451171875,0.0,1046.8585205078125,1895.4371337890625,0.0,2070.7763671875,0.8025017976760864,1.0,0.0,3.0,1.0,0.0
12326400,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.9070002436637878,0.3620004057884216,0.3268709182739258,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478271484375,0.9957923889160156,0.4770056009292602,0.452224463224411,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478576660156,0.9819470643997192,0.4526487588882446,0.31709885597229,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.9526785612106324,0.4125785827636719,0.3916514217853546,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1480712890625,0.8237889409065247,0.2695957720279693,1.2194182872772217,286.1478271484375,285.4460144042969,293.75,288.674560546875,293.74969482421875,297.1226806640625,286.14715576171875,1.0,0.5914755463600159,1.0,1.0,0.0,1.0,-3.2511377334594727,3.251129150390625,8.433707080257591e-06,2.485482215881348,0.982533633708954,0.982533633708954,0.0,131.93075561523438,142.0,27423.68359375,-0.0,2696.89111328125,1.0,283.1499938964844,285.1737365722656,291.6956787109375,293.4931030273437,293.1499938964844,293.1499938964844,283.1499938964844,24307.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552196383476257,1.0,0.0,0.0,3.241666316986084,3.241684436798096,7.011806246737251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.2451171875,0.0,1046.8585205078125,1895.4371337890625,0.0,2070.7763671875,0.8025017976760864,1.0,0.0,3.0,1.0,0.0
12326460,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.8926382660865784,0.3608981370925903,0.3261003196239471,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.983771800994873,0.4759102165699005,0.4514181911945343,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9682255387306212,0.4517229199409485,0.3166229724884033,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9367361664772034,0.411872386932373,0.3912099003791809,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.812352180480957,0.2692323923110962,1.218839168548584,286.1268920898437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1224365234375,286.12646484375,1.0,0.5942727327346802,1.0,1.0,0.0,1.0,-3.247436761856079,3.2474281787872314,8.41427481645951e-06,2.482555866241455,0.9920586347579956,0.9920586347579956,0.0,136.93467712402344,160.0,27752.751953125,-0.0,2717.070068359375,1.0,283.1499938964844,285.1390991210937,291.7292175292969,293.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,25411.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587980628013611,1.0,0.0,0.0,3.3369719982147217,3.336991310119629,7.43016471460578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.75390625,0.0,1139.5660400390625,1895.4371337890625,0.0,2102.038818359375,0.8254984617233276,1.0,0.0,3.0,1.0,0.0
