time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326520,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.8926382660865784,0.3608981370925903,0.3261003196239471,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.983771800994873,0.4759102165699005,0.4514181911945343,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268920898437,0.9682255387306212,0.4517229199409485,0.3166229724884033,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269226074219,0.9367361664772034,0.411872386932373,0.3912099003791809,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.812352180480957,0.2692323923110962,1.218839168548584,286.1268920898437,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1224365234375,286.12646484375,1.0,0.5942727327346802,1.0,1.0,0.0,1.0,-3.247436761856079,3.2474281787872314,8.41427481645951e-06,2.482555866241455,0.9920586347579956,0.9920586347579956,0.0,136.93467712402344,160.0,27752.751953125,-0.0,2717.070068359375,1.0,283.1499938964844,285.1390991210937,291.7292175292969,293.5450744628906,293.1499938964844,293.1499938964844,283.1499938964844,25411.23046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587980628013611,1.0,0.0,0.0,3.3369719982147217,3.336991310119629,7.43016471460578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.75390625,0.0,1139.5660400390625,1895.4371337890625,0.0,2102.038818359375,0.8254984617233276,1.0,0.0,3.0,1.0,0.0
12326580,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.867504358291626,0.359720379114151,0.3254773914813995,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.957720935344696,0.4747531712055206,0.4507816731929779,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9396864175796508,0.4507235288619995,0.3162635564804077,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.907451629638672,0.4110985100269317,0.390933632850647,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.7900488376617432,0.2687971889972687,1.2190403938293457,286.1123962402344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1215209960937,286.1122131347656,1.0,0.6003500819206238,1.0,1.0,0.0,1.0,-3.2453982830047607,3.245389699935913,8.403550964430906e-06,2.4809324741363525,1.0,1.0,0.0,147.87918090820312,178.0,28120.5234375,-0.0,2773.515380859375,1.0,283.1499938964844,285.1098327636719,291.77130126953125,293.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,26540.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616186738014221,1.0,0.0,0.0,3.4310190677642822,3.431039333343506,7.854879982005514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.751953125,0.0,1236.3831787109375,1895.4371337890625,0.0,2126.785400390625,0.8481793999671936,1.0,0.0,3.0,1.0,0.0
12326640,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124267578125,0.867504358291626,0.359720379114151,0.3254773914813995,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.957720935344696,0.4747531712055206,0.4507816731929779,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.9396864175796508,0.4507235288619995,0.3162635564804077,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.907451629638672,0.4110985100269317,0.390933632850647,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1124572753906,0.7900488376617432,0.2687971889972687,1.2190403938293457,286.1123962402344,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1215209960937,286.1122131347656,1.0,0.6003500819206238,1.0,1.0,0.0,1.0,-3.2453982830047607,3.245389699935913,8.403550964430906e-06,2.4809324741363525,1.0,1.0,0.0,147.87918090820312,178.0,28120.5234375,-0.0,2773.515380859375,1.0,283.1499938964844,285.1098327636719,291.77130126953125,293.6060485839844,293.1499938964844,293.1499938964844,283.1499938964844,26540.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616186738014221,1.0,0.0,0.0,3.4310190677642822,3.431039333343506,7.854879982005514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.751953125,0.0,1236.3831787109375,1895.4371337890625,0.0,2126.785400390625,0.8481793999671936,1.0,0.0,3.0,1.0,0.0
12326700,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8545501828193665,0.3591156005859375,0.325198620557785,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.941859006881714,0.4741612076759338,0.4505006372928619,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.9233474731445312,0.4502071738243103,0.3161090612411499,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8934032917022705,0.4106950461864471,0.3908297419548034,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.7781122326850891,0.2685591280460357,1.2192857265472412,286.10577392578125,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.12091064453125,286.10565185546875,1.0,0.6041291952133179,1.0,1.0,0.0,1.0,-3.244708776473999,3.2447004318237305,8.399896614719182e-06,2.4803712368011475,1.0,1.0,0.0,154.6656494140625,178.0,28327.86328125,-0.0,2809.67236328125,1.0,283.1499938964844,285.0950622558594,291.79638671875,293.641845703125,293.1499938964844,293.1499938964844,283.1499938964844,27336.634765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629544138908386,1.0,0.0,0.0,3.482544422149658,3.482565402984619,8.092573580142925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.8125,0.0,1292.87744140625,1895.4371337890625,0.0,2138.535888671875,0.857957661151886,1.0,0.0,3.0,1.0,0.0
12326760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8422180414199829,0.3585113286972046,0.3249350786209106,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9255767464637756,0.4735698401927948,0.4502367675304413,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9077417254447936,0.4496901929378509,0.3159658014774322,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8798412680625916,0.4102892875671386,0.3907410204410553,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.7665895223617554,0.2683143317699432,1.2195905447006226,286.1058349609375,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1202697753906,286.1059875488281,1.0,0.60823655128479,1.0,1.0,0.0,1.0,-3.244161605834961,3.2441532611846924,8.396969860768877e-06,2.4799156188964844,1.0,1.0,0.0,162.05470275878906,196.0,28520.60546875,-0.0,2849.447021484375,1.0,283.1499938964844,285.0890197753906,291.8233642578125,293.6785583496094,293.1499938964844,293.1499938964844,283.1499938964844,27861.365234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642585635185242,1.0,0.0,0.0,3.51580810546875,3.51582932472229,8.247904474956158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.95849609375,0.0,1330.279541015625,1895.4371337890625,0.0,2150.027587890625,0.8688939809799194,1.0,0.0,3.0,1.0,0.0
12326820,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8199907541275024,0.3573105335235595,0.3244586288928985,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8970251679420471,0.4723953902721405,0.4497622847557068,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.88152676820755,0.4486604928970337,0.3157162964344024,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8553615808486938,0.4094787538051605,0.3906093835830688,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7460198998451233,0.2678159177303314,1.2203655242919922,286.1058044433594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1189880371094,286.10614013671875,1.0,0.6170699596405029,1.0,1.0,0.0,1.0,-3.243490934371948,3.24348258972168,8.393292773689609e-06,2.479320287704468,1.0,1.0,0.0,177.99327087402344,214.0,28992.453125,-0.0,2936.273193359375,1.0,283.1499938964844,285.07781982421875,291.8851623535156,293.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,29119.603515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672816514968872,1.0,0.0,0.0,3.5943198204040527,3.594341993331909,8.620385756330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.37646484375,0.0,1421.404296875,1895.4371337890625,0.0,2176.7373046875,0.8881226181983948,1.0,0.0,3.0,1.0,0.0
12326880,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.8199907541275024,0.3573105335235595,0.3244586288928985,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.8970251679420471,0.4723953902721405,0.4497622847557068,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.88152676820755,0.4486604928970337,0.3157162964344024,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10577392578125,0.8553615808486938,0.4094787538051605,0.3906093835830688,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056823730469,0.7460198998451233,0.2678159177303314,1.2203655242919922,286.1058044433594,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1189880371094,286.10614013671875,1.0,0.6170699596405029,1.0,1.0,0.0,1.0,-3.243490934371948,3.24348258972168,8.393292773689609e-06,2.479320287704468,1.0,1.0,0.0,177.99327087402344,214.0,28992.453125,-0.0,2936.273193359375,1.0,283.1499938964844,285.07781982421875,291.8851623535156,293.7655334472656,293.1499938964844,293.1499938964844,283.1499938964844,29119.603515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672816514968872,1.0,0.0,0.0,3.5943198204040527,3.594341993331909,8.620385756330506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.37646484375,0.0,1421.404296875,1895.4371337890625,0.0,2176.7373046875,0.8881226181983948,1.0,0.0,3.0,1.0,0.0
12326940,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7993139028549194,0.3561301529407501,0.3240348994731903,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.8737256526947021,0.4712417125701904,0.4493436515331268,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.8591033220291138,0.4476462304592132,0.3155042827129364,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8348037004470825,0.4086798131465912,0.3905247449874878,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7287386655807495,0.2673186063766479,1.2213120460510254,286.11083984375,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.11785888671875,286.1113586425781,1.0,0.6263982057571411,1.0,1.0,0.0,1.0,-3.243258714675904,3.2432503700256348,8.391857591050211e-06,2.4790494441986084,1.0,1.0,0.0,194.933837890625,217.0,29487.33203125,-0.0,3029.548828125,1.0,283.1499938964844,285.071044921875,291.9541320800781,293.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,30327.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709435820579529,1.0,0.0,0.0,3.6681137084960938,3.6681368350982666,8.977984293778718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.185546875,0.0,1510.7615966796875,1895.4371337890625,0.0,2209.221923828125,0.9062145948410034,1.0,0.0,3.0,1.0,0.0
12327000,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.7993139028549194,0.3561301529407501,0.3240348994731903,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.8737256526947021,0.4712417125701904,0.4493436515331268,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11083984375,0.8591033220291138,0.4476462304592132,0.3155042827129364,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8348037004470825,0.4086798131465912,0.3905247449874878,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.7287386655807495,0.2673186063766479,1.2213120460510254,286.11083984375,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.11785888671875,286.1113586425781,1.0,0.6263982057571411,1.0,1.0,0.0,1.0,-3.243258714675904,3.2432503700256348,8.391857591050211e-06,2.4790494441986084,1.0,1.0,0.0,194.933837890625,217.0,29487.33203125,-0.0,3029.548828125,1.0,283.1499938964844,285.071044921875,291.9541320800781,293.86248779296875,293.1499938964844,293.1499938964844,283.1499938964844,30327.568359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709435820579529,1.0,0.0,0.0,3.6681137084960938,3.6681368350982666,8.977984293778718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.185546875,0.0,1510.7615966796875,1895.4371337890625,0.0,2209.221923828125,0.9062145948410034,1.0,0.0,3.0,1.0,0.0
12327060,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.786926805973053,0.3549955785274505,0.3234174847602844,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.860690176486969,0.4701249897480011,0.4487164616584778,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8467192649841309,0.4466668665409088,0.3151359260082245,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.823358952999115,0.4079101681709289,0.3902238607406616,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7188843488693237,0.2668449580669403,1.2212008237838743,286.1189880371094,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1170959472656,286.1195678710937,1.0,0.6316666007041931,1.0,1.0,0.0,1.0,-3.2408266067504883,3.24081826210022,8.379122846235987e-06,2.4771289825439453,1.0,1.0,0.0,205.7592315673828,205.0,29990.689453125,-0.0,3084.208984375,1.0,283.1499938964844,285.06695556640625,292.02764892578125,293.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,31501.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775033175945282,1.0,0.0,0.0,3.738441228866577,3.7384653091430655,9.325549399363808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0546875,0.0,1599.3348388671875,1895.4371337890625,0.0,2245.662841796875,0.9234699010849,1.0,0.0,3.0,1.0,0.0
12327120,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.786926805973053,0.3549955785274505,0.3234174847602844,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189880371094,0.860690176486969,0.4701249897480011,0.4487164616584778,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.8467192649841309,0.4466668665409088,0.3151359260082245,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.823358952999115,0.4079101681709289,0.3902238607406616,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7188843488693237,0.2668449580669403,1.2212008237838743,286.1189880371094,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1170959472656,286.1195678710937,1.0,0.6316666007041931,1.0,1.0,0.0,1.0,-3.2408266067504883,3.24081826210022,8.379122846235987e-06,2.4771289825439453,1.0,1.0,0.0,205.7592315673828,205.0,29990.689453125,-0.0,3084.208984375,1.0,283.1499938964844,285.06695556640625,292.02764892578125,293.965576171875,293.1499938964844,293.1499938964844,283.1499938964844,31501.640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775033175945282,1.0,0.0,0.0,3.738441228866577,3.7384653091430655,9.325549399363808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0546875,0.0,1599.3348388671875,1895.4371337890625,0.0,2245.662841796875,0.9234699010849,1.0,0.0,3.0,1.0,0.0
12327180,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7854002714157104,0.3539668917655945,0.3224991261959076,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8592796325683594,0.4690875113010406,0.4477512240409851,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8454269766807556,0.445769190788269,0.314518928527832,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.8222105503082275,0.4072149395942688,0.389579713344574,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7179123163223267,0.2664490938186645,1.2194645404815674,286.128662109375,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1172180175781,286.1292419433594,1.0,0.6307445168495178,1.0,1.0,0.0,1.0,-3.234960556030273,3.234952211380005,8.34863203635905e-06,2.4725708961486816,1.0,1.0,0.0,206.22593688964844,193.0,30492.705078125,-0.0,3074.134033203125,1.0,283.1499938964844,285.0643310546875,292.1044921875,294.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,32652.958984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792569398880005,1.0,0.0,0.0,3.806144237518311,3.806169271469116,9.666377991379704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.05029296875,0.0,1687.809814453125,1895.4371337890625,0.0,2283.47119140625,0.9400903582572936,1.0,0.0,3.0,1.0,0.0
12327240,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1285400390625,0.7854002714157104,0.3539668917655945,0.3224991261959076,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8592796325683594,0.4690875113010406,0.4477512240409851,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1286315917969,0.8454269766807556,0.445769190788269,0.314518928527832,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12860107421875,0.8222105503082275,0.4072149395942688,0.389579713344574,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12841796875,0.7179123163223267,0.2664490938186645,1.2194645404815674,286.128662109375,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1172180175781,286.1292419433594,1.0,0.6307445168495178,1.0,1.0,0.0,1.0,-3.234960556030273,3.234952211380005,8.34863203635905e-06,2.4725708961486816,1.0,1.0,0.0,206.22593688964844,193.0,30492.705078125,-0.0,3074.134033203125,1.0,283.1499938964844,285.0643310546875,292.1044921875,294.0724182128906,293.1499938964844,293.1499938964844,283.1499938964844,32652.958984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792569398880005,1.0,0.0,0.0,3.806144237518311,3.806169271469116,9.666377991379704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.05029296875,0.0,1687.809814453125,1895.4371337890625,0.0,2283.47119140625,0.9400903582572936,1.0,0.0,3.0,1.0,0.0
12327300,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1319885253906,0.78706294298172,0.3535044193267822,0.3219967186450958,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8611301183700562,0.4686091542243957,0.4472116529941559,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1320495605469,0.8472165465354919,0.4453617334365845,0.3141693472862243,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.8239433169364929,0.4069068133831024,0.3891994059085846,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13189697265625,0.7194674611091614,0.2662950456142425,1.2183343172073364,286.132080078125,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1177062988281,286.132568359375,1.0,0.6290279030799866,1.0,1.0,0.0,1.0,-3.2314705848693848,3.231462240219116,8.330464879691135e-06,2.4698376655578613,1.0,1.0,0.0,204.0392303466797,193.0,30765.033203125,-0.0,3054.565673828125,1.0,283.1499938964844,285.06109619140625,292.144287109375,294.1280517578125,293.1499938964844,293.1499938964844,283.1499938964844,33357.9296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813689112663269,1.0,0.0,0.0,3.847011804580689,3.847037315368652,9.875072919385277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.46337890625,0.0,1742.76318359375,1895.4371337890625,0.0,2302.439453125,0.9473162889480592,1.0,0.0,3.0,1.0,0.0
12327360,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7898560166358948,0.353077620267868,0.3214845359325409,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1401062011719,0.8641816973686218,0.4681601524353027,0.446655660867691,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400756835937,0.8501520156860352,0.4449838101863861,0.3138076663017273,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1400451660156,0.8267406225204468,0.4066272974014282,0.3888024985790252,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.7219491600990295,0.2661728262901306,1.217144250869751,286.1401062011719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.11846923828125,286.1407775878906,1.0,0.6267435550689697,1.0,1.0,0.0,1.0,-3.2278425693511963,3.227834224700928,8.311587407661136e-06,2.466991424560547,1.0,1.0,0.0,200.81105041503903,181.0,31002.48828125,-0.0,3029.0048828125,1.0,283.1499938964844,285.0633850097656,292.1845092773437,294.1827087402344,293.1499938964844,293.1499938964844,283.04998779296875,33784.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834285497665405,1.0,0.0,0.0,3.8715293407440186,3.8715553283691406,1.0001344890042674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.90966796875,0.0,1776.296875,1895.4371337890625,0.0,2320.977294921875,0.9551499485969543,1.0,0.0,3.0,1.0,0.0
12327420,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.7975818514823914,0.3520138561725616,0.3203022181987762,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8726669549942017,0.4670648574829101,0.4453815519809723,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8582973480224609,0.4440062940120697,0.312952846288681,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8343937993049622,0.405900239944458,0.3878641724586487,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7286328673362732,0.2658395767211914,1.214329481124878,286.0972595214844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11920166015625,286.0976257324219,1.0,0.6210371255874634,1.0,1.0,0.0,1.0,-3.2193491458892822,3.2193408012390137,8.267592420452274e-06,2.460373878479004,1.0,1.0,0.0,192.5502777099609,169.0,31935.029296875,-0.0,2965.5146484375,1.0,283.0521545410156,284.9966125488281,292.2886962890625,294.3523254394531,293.1499938964844,293.1499938964844,282.75,34734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931071519851685,1.0,0.0,0.0,3.925569534301758,3.925595998764038,1.0282498124070116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.662109375,0.0,1851.7227783203125,1895.4371337890625,0.0,2408.580322265625,0.966337263584137,1.0,0.0,3.0,1.0,0.0
12327480,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971984863281,0.7975818514823914,0.3520138561725616,0.3203022181987762,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8726669549942017,0.4670648574829101,0.4453815519809723,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8582973480224609,0.4440062940120697,0.312952846288681,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.8343937993049622,0.405900239944458,0.3878641724586487,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7286328673362732,0.2658395767211914,1.214329481124878,286.0972595214844,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11920166015625,286.0976257324219,1.0,0.6210371255874634,1.0,1.0,0.0,1.0,-3.2193491458892822,3.2193408012390137,8.267592420452274e-06,2.460373878479004,1.0,1.0,0.0,192.5502777099609,169.0,31935.029296875,-0.0,2965.5146484375,1.0,283.0521545410156,284.9966125488281,292.2886962890625,294.3523254394531,293.1499938964844,293.1499938964844,282.75,34734.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931071519851685,1.0,0.0,0.0,3.925569534301758,3.925595998764038,1.0282498124070116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.662109375,0.0,1851.7227783203125,1895.4371337890625,0.0,2408.580322265625,0.966337263584137,1.0,0.0,3.0,1.0,0.0
12327540,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8066045045852661,0.3501991927623749,0.3185559809207916,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.8828500509262085,0.4652497768402099,0.4435406625270843,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.8680686354637146,0.4422532021999359,0.3116454482078552,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.843524694442749,0.4045359194278717,0.3864224851131439,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7364652752876282,0.2650658190250397,1.2098674774169922,285.9400329589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1161804199219,285.93975830078125,1.0,0.6141124367713928,1.0,1.0,0.0,1.0,-3.206370115280152,3.206362009048462,8.200842785299756e-06,2.4503653049468994,1.0,1.0,0.0,183.1833953857422,157.0,33680.19921875,-0.0,2886.9306640625,1.0,282.7562255859375,284.7933654785156,292.4185485839844,294.6115417480469,293.1499938964844,293.1499938964844,282.45001220703125,35243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142112493515015,1.0,0.0,0.0,3.954270124435425,3.9542970657348633,1.0433402621856658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.63330078125,0.0,1892.635498046875,1895.4371337890625,0.0,2602.027587890625,0.973166048526764,1.0,0.0,3.0,1.0,0.0
12327600,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400634765625,0.8066045045852661,0.3501991927623749,0.3185559809207916,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.8828500509262085,0.4652497768402099,0.4435406625270843,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.8680686354637146,0.4422532021999359,0.3116454482078552,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9400329589844,0.843524694442749,0.4045359194278717,0.3864224851131439,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9401550292969,0.7364652752876282,0.2650658190250397,1.2098674774169922,285.9400329589844,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1161804199219,285.93975830078125,1.0,0.6141124367713928,1.0,1.0,0.0,1.0,-3.206370115280152,3.206362009048462,8.200842785299756e-06,2.4503653049468994,1.0,1.0,0.0,183.1833953857422,157.0,33680.19921875,-0.0,2886.9306640625,1.0,282.7562255859375,284.7933654785156,292.4185485839844,294.6115417480469,293.1499938964844,293.1499938964844,282.45001220703125,35243.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142112493515015,1.0,0.0,0.0,3.954270124435425,3.9542970657348633,1.0433402621856658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.63330078125,0.0,1892.635498046875,1895.4371337890625,0.0,2602.027587890625,0.973166048526764,1.0,0.0,3.0,1.0,0.0
12327660,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.77691650390625,0.8146675825119019,0.3481424450874328,0.3165493905544281,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8925190567970276,0.4631485342979431,0.4414066076278686,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8773812651634216,0.4401914775371551,0.3100986182689667,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.8522558808326721,0.4028722941875458,0.3846842646598816,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.7438493967056274,0.2640189230442047,1.2042219638824463,285.7767028808594,284.95001220703125,294.412109375,289.4092102050781,294.4106140136719,297.1095886230469,285.77557373046875,1.0,0.607283353805542,1.0,1.0,0.0,1.0,-3.1906557083129883,3.190647602081299,8.120365237118676e-06,2.43823790550232,1.0,1.0,0.0,174.6864776611328,157.0,35409.40234375,-0.0,2808.08251953125,1.0,282.4601135253906,284.5950927734375,292.50994873046875,294.8226928710937,293.1499938964844,293.1499938964844,282.45001220703125,35516.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341386318206787,1.0,0.0,0.0,3.969537258148194,3.969564437866211,1.051412255037576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.28173828125,0.0,1914.64208984375,1895.4371337890625,0.0,2787.005126953125,0.9767976999282836,1.0,0.0,3.0,1.0,0.0
12327720,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745361328125,0.8159673810005188,0.3478289544582367,0.3162008225917816,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8941286206245422,0.4628162086009979,0.441029816865921,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8789368867874146,0.4398689270019531,0.3098245561122894,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745056152344,0.8537198901176453,0.4026067852973938,0.3843729794025421,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.7450804114341736,0.2638460993766784,1.2031878232955933,285.77447509765625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1085205078125,285.7740783691406,1.0,0.6061424016952515,1.0,1.0,0.0,1.0,-3.187835693359375,3.187827587127685,8.105936103675049e-06,2.4360499382019043,1.0,1.0,0.0,173.3162078857422,145.0,35479.4921875,-0.0,2794.851806640625,1.0,282.4560546875,284.5927124023437,292.5108337402344,294.82098388671875,293.1499938964844,293.1499938964844,282.1499938964844,35549.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355773687362671,1.0,0.0,0.0,3.971364498138428,3.971391677856445,1.0523804121476132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.396484375,0.0,1917.287353515625,1895.4371337890625,0.0,2800.423828125,0.9772323369979858,1.0,0.0,3.0,1.0,0.0
12327780,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.8217930793762207,0.3463348746299743,0.3147527277469635,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283569335937,0.9014061093330384,0.4612513482570648,0.439442902803421,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.8860034346580505,0.438333660364151,0.3086752891540527,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6287536621094,0.8603860139846802,0.401338666677475,0.3830554783344269,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63037109375,0.7506774067878723,0.2630105316638946,1.1987552642822266,285.6282958984375,284.95001220703125,294.47283935546875,289.47198486328125,294.4713134765625,297.1031494140625,285.6233215332031,1.0,0.6012378931045532,1.0,1.0,0.0,1.0,-3.175891160964966,3.1758830547332764,8.045054528338369e-06,2.426819086074829,1.0,1.0,0.0,167.42108154296875,145.0,37017.71484375,-0.0,2738.56005859375,1.0,282.1829528808594,284.4183959960937,292.58428955078125,295.02276611328125,293.1499938964844,293.1499938964844,282.1499938964844,35664.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496223092079163,1.0,0.0,0.0,3.9778106212615967,3.9778378009796143,1.0557995437920908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.49267578125,0.0,1926.6387939453125,1895.4371337890625,0.0,2931.733154296875,0.978765606880188,1.0,0.0,3.0,1.0,0.0
12327840,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.8262643814086914,0.345165342092514,0.3135360181331634,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.9072006344795228,0.4600157737731933,0.4381145238876343,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.89153653383255,0.4371280670166015,0.3077085614204407,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.8656461834907532,0.4003260433673858,0.3819402158260345,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042175292969,0.7550869584083557,0.2623274028301239,1.1949692964553833,285.6040344238281,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0987243652344,285.6036682128906,1.0,0.5973716974258423,1.0,1.0,0.0,1.0,-3.1657748222351074,3.165766716003418,7.993656254257075e-06,2.4189960956573486,1.0,1.0,0.0,162.968017578125,133.0,37281.24609375,-0.0,2694.1123046875,1.0,282.1557006835937,284.3949279785156,292.5921936035156,295.0140075683594,293.1499938964844,293.1499938964844,281.8500061035156,35731.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550280332565308,1.0,0.0,0.0,3.9815456867218018,3.9815728664398193,1.0577832654234951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.7744140625,0.0,1932.071044921875,1895.4371337890625,0.0,2982.384765625,0.9796540141105652,1.0,0.0,3.0,1.0,0.0
12327900,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46929931640625,0.832129716873169,0.343770682811737,0.3121656477451324,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.9152240753173828,0.4585349857807159,0.436594158411026,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8987866044044495,0.4356859028339386,0.3066132962703705,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.872573733329773,0.3991064727306366,0.3806580603122711,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708557128906,0.7609013319015503,0.2614988684654236,1.1905492544174194,285.4680480957031,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0936889648437,285.4612121582031,1.0,0.5927597284317017,1.0,1.0,0.0,1.0,-3.154124975204468,3.1541171073913574,7.934657332953066e-06,2.409980773925781,1.0,1.0,0.0,157.59280395507812,133.0,38722.25390625,-0.0,2641.928466796875,1.0,281.8932800292969,284.230712890625,292.6590270996094,295.211669921875,293.1499938964844,293.1499938964844,281.8500061035156,35793.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665156960487366,1.0,0.0,0.0,3.984965085983277,3.984992504119873,1.0596008905849883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.9345703125,0.0,1937.05322265625,1895.4371337890625,0.0,3090.124755859375,0.9804673194885254,1.0,0.0,3.0,1.0,0.0
12327960,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320068359375,0.8382593393325806,0.3423108160495758,0.3106677234172821,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4319152832031,0.923916518688202,0.4569779932498932,0.4349405169486999,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.90643048286438,0.4341712892055511,0.3054159581661224,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43194580078125,0.8798760771751404,0.3978139460086822,0.3792546093463897,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.7670442461967468,0.2606087923049927,1.185704231262207,285.4319152832031,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.08819580078125,285.4315185546875,1.0,0.5879862904548645,1.0,1.0,0.0,1.0,-3.1413824558258057,3.141374588012696,7.870397894294001e-06,2.400129795074463,1.0,1.0,0.0,152.23704528808594,121.0,39034.57421875,-0.0,2588.072021484375,1.0,281.8554992675781,284.19635009765625,292.6722412109375,295.20135498046875,293.1499938964844,293.1499938964844,281.54998779296875,35840.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724086284637451,1.0,0.0,0.0,3.9875996112823486,3.987627029418945,1.0610023082335829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5771484375,0.0,1940.8975830078125,1895.4371337890625,0.0,3145.403564453125,0.9810938835144044,1.0,0.0,3.0,1.0,0.0
12328020,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8528186082839966,0.3393175303936004,0.3076563477516174,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9441068172454834,0.4537569582462311,0.431574136018753,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9258047938346864,0.4310448467731476,0.3029915988445282,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8969538807868958,0.3951261341571808,0.3763834536075592,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7815144062042236,0.258745014667511,1.175695300102234,285.2582397460937,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0775451660156,285.2576599121094,1.0,0.5781170129776001,1.0,1.0,0.0,1.0,-3.115310907363892,3.1153032779693604,7.73970259615453e-06,2.379960298538208,1.0,1.0,0.0,141.2401580810547,109.0,40739.08203125,-0.0,2478.95458984375,1.0,281.5559997558594,283.9970703125,292.7528991699219,295.38671875,293.1499938964844,293.1499938964844,281.25,35905.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888081431388855,1.0,0.0,0.0,3.9911975860595694,3.991225004196167,1.062917931449192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.30078125,0.0,1946.1561279296875,1895.4371337890625,0.0,3292.260986328125,0.9819496273994446,1.0,0.0,3.0,1.0,0.0
12328080,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8528186082839966,0.3393175303936004,0.3076563477516174,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9441068172454834,0.4537569582462311,0.431574136018753,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9258047938346864,0.4310448467731476,0.3029915988445282,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8969538807868958,0.3951261341571808,0.3763834536075592,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25848388671875,0.7815144062042236,0.258745014667511,1.175695300102234,285.2582397460937,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0775451660156,285.2576599121094,1.0,0.5781170129776001,1.0,1.0,0.0,1.0,-3.115310907363892,3.1153032779693604,7.73970259615453e-06,2.379960298538208,1.0,1.0,0.0,141.2401580810547,109.0,40739.08203125,-0.0,2478.95458984375,1.0,281.5559997558594,283.9970703125,292.7528991699219,295.38671875,293.1499938964844,293.1499938964844,281.25,35905.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888081431388855,1.0,0.0,0.0,3.9911975860595694,3.991225004196167,1.062917931449192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.30078125,0.0,1946.1561279296875,1895.4371337890625,0.0,3292.260986328125,0.9819496273994446,1.0,0.0,3.0,1.0,0.0
12328140,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8710347414016724,0.3362105786800384,0.3045368194580078,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9666194915771484,0.4503810703754425,0.4280542731285095,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9494196176528932,0.4277718663215637,0.3004610538482666,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.918643593788147,0.3922929763793945,0.3733664751052856,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7991529703140259,0.2567682862281799,1.1651326417922974,285.0806579589844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.067138671875,285.0800476074219,1.0,0.5678493976593018,1.0,1.0,0.0,1.0,-3.087956666946411,3.08794903755188,7.60375041863881e-06,2.358797311782837,1.0,1.0,0.0,130.06434631347656,97.0,42399.21484375,-0.0,2368.22265625,1.0,281.2557983398437,283.794921875,292.83477783203125,295.57110595703125,293.1499938964844,293.1499938964844,280.95001220703125,35943.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902457058429718,1.0,0.0,0.0,3.9933345317840576,3.9933621883392334,1.064056505128974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0234375,0.0,1949.2840576171875,1895.4371337890625,0.0,3426.476806640625,0.9824579358100892,1.0,0.0,3.0,1.0,0.0
12328200,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8710347414016724,0.3362105786800384,0.3045368194580078,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9666194915771484,0.4503810703754425,0.4280542731285095,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.9494196176528932,0.4277718663215637,0.3004610538482666,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.918643593788147,0.3922929763793945,0.3733664751052856,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7991529703140259,0.2567682862281799,1.1651326417922974,285.0806579589844,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.067138671875,285.0800476074219,1.0,0.5678493976593018,1.0,1.0,0.0,1.0,-3.087956666946411,3.08794903755188,7.60375041863881e-06,2.358797311782837,1.0,1.0,0.0,130.06434631347656,97.0,42399.21484375,-0.0,2368.22265625,1.0,281.2557983398437,283.794921875,292.83477783203125,295.57110595703125,293.1499938964844,293.1499938964844,280.95001220703125,35943.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902457058429718,1.0,0.0,0.0,3.9933345317840576,3.9933621883392334,1.064056505128974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.0234375,0.0,1949.2840576171875,1895.4371337890625,0.0,3426.476806640625,0.9824579358100892,1.0,0.0,3.0,1.0,0.0
12328260,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8942053318023682,0.3329953551292419,0.3013166189193725,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9898899793624878,0.4468582570552826,0.4243920147418976,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9753684401512146,0.4243490695953369,0.2978249192237854,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9471200704574584,0.3893302679061889,0.3702216148376465,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8200277090072632,0.2546920478343963,1.1540998220443726,284.9001770019531,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0570068359375,284.8995056152344,1.0,0.5572323799133301,1.0,1.0,0.0,1.0,-3.059464931488037,3.059457302093506,7.463430847565178e-06,2.336756467819214,0.9988298416137696,0.9988298416137696,0.0,118.78524017333984,100.0,44005.4765625,-0.0,2256.738525390625,1.0,280.9557800292969,283.5908508300781,292.9157409667969,295.7521667480469,293.1499938964844,293.1499938964844,280.6499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156994223594666,1.0,0.0,0.0,3.993741989135742,3.993769407272339,1.0642735333021849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8125,0.0,1950.2696533203125,1895.4371337890625,0.0,3549.41845703125,0.9825796484947203,1.0,0.0,3.0,1.0,0.0
12328320,296.9818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8942053318023682,0.3329953551292419,0.3013166189193725,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9898899793624878,0.4468582570552826,0.4243920147418976,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9753684401512146,0.4243490695953369,0.2978249192237854,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9471200704574584,0.3893302679061889,0.3702216148376465,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8200277090072632,0.2546920478343963,1.1540998220443726,284.9001770019531,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0570068359375,284.8995056152344,1.0,0.5572323799133301,1.0,1.0,0.0,1.0,-3.059464931488037,3.059457302093506,7.463430847565178e-06,2.336756467819214,0.9988298416137696,0.9988298416137696,0.0,118.78524017333984,100.0,44005.4765625,-0.0,2256.738525390625,1.0,280.9557800292969,283.5908508300781,292.9157409667969,295.7521667480469,293.1499938964844,293.1499938964844,280.6499938964844,35998.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156994223594666,1.0,0.0,0.0,3.993741989135742,3.993769407272339,1.0642735333021849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.8125,0.0,1950.2696533203125,1895.4371337890625,0.0,3549.41845703125,0.9825796484947203,1.0,0.0,3.0,1.0,0.0
12328380,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7345275878906,0.9019500017166138,0.3307190239429474,0.299234390258789,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73388671875,0.9965853691101074,0.4443581700325012,0.4219919741153717,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.9830623269081116,0.4219124317169189,0.2961001098155975,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7341613769531,0.9563345313072203,0.3872238993644714,0.3681797981262207,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.8266857266426086,0.253214031457901,1.1470987796783447,284.7338562011719,284.95001220703125,294.9075622558594,289.9209899902344,294.90606689453125,297.0502624511719,284.7301940917969,1.0,0.5525906085968018,1.0,1.0,0.0,1.0,-3.0411272048950195,3.0411198139190674,7.373722382908454e-06,2.322533130645752,0.9953534603118896,0.9953534603118896,0.0,114.73462677001952,100.0,45451.984375,-0.0,2202.67236328125,1.0,280.6708374023437,283.3998107910156,292.9894104003906,295.941162109375,293.1499938964844,293.1499938964844,280.6499938964844,36099.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263070225715636,1.0,0.0,0.0,3.991268396377564,3.99129581451416,1.0629556754793157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.34912109375,0.0,1947.837158203125,1895.4371337890625,0.0,3647.24560546875,0.9820635318756104,1.0,0.0,3.0,1.0,0.0
