time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328440,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.90303236246109,0.3296652734279632,0.2982287406921386,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.997582197189331,0.4431913495063782,0.4208377301692962,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.9842004776000975,0.4207792282104492,0.2952665090560913,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192077636719,0.957759976387024,0.3862387537956238,0.36720010638237,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.8277031183242798,0.252516359090805,1.1437822580337524,284.7191772460937,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04718017578125,284.7185363769531,1.0,0.550804615020752,1.0,1.0,0.0,1.0,-3.0323615074157715,3.03235411643982,7.331034794333391e-06,2.315735340118408,0.9942005276679992,0.9942005276679992,0.0,113.68269348144533,118.0,45565.3125,-0.0,2181.6171875,1.0,280.6557312011719,283.3869934082031,292.994873046875,295.9288330078125,293.1499938964844,293.1499938964844,280.3500061035156,36129.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279051423072816,1.0,0.0,0.0,3.989418268203736,3.989445686340332,1.0619703516567824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.97216796875,0.0,1945.6463623046875,1895.4371337890625,0.0,3661.9248046875,0.9816731214523317,1.0,0.0,3.0,1.0,0.0
12328500,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.8956355452537537,0.3279577195644378,0.2968274354934692,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5779724121094,0.9918115139007568,0.4413098692893982,0.4191988706588745,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57818603515625,0.9774870276451112,0.4189447462558746,0.2940917611122131,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785522460937,0.9498375058174132,0.384648323059082,0.3658267557621002,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5810546875,0.8217540383338928,0.2513911426067352,1.1392607688903809,284.5779113769531,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0424194335937,284.5703125,1.0,0.5503252744674683,1.0,1.0,0.0,1.0,-3.020203113555908,3.020195960998535,7.271952199516818e-06,2.306272506713867,0.9903504848480223,0.9903504848480223,0.0,115.04397583007812,118.0,46869.69140625,-0.0,2167.13037109375,1.0,280.39312744140625,283.2192077636719,293.0579528808594,296.12060546875,293.1499938964844,293.1499938964844,280.3500061035156,36213.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360176920890808,1.0,0.0,0.0,3.985286474227905,3.985313892364502,1.059771761902084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.18359375,0.0,1940.9102783203125,1895.4371337890625,0.0,3736.173095703125,0.9807645082473756,1.0,0.0,3.0,1.0,0.0
12328560,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392761230469,0.8824352025985718,0.3261747062206268,0.2953754067420959,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.9801365733146667,0.4393529295921325,0.4175163507461548,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.9641568064689636,0.4170324802398681,0.2928768098354339,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392150878906,0.9347288608551024,0.3829864859580993,0.3644225597381592,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.8107344508171082,0.250203400850296,1.134734869003296,284.5391845703125,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0372314453125,284.5386962890625,1.0,0.5509061217308044,1.0,1.0,0.0,1.0,-3.007843494415283,3.007836103439331,7.212224318209337e-06,2.296691417694092,0.9871801733970642,0.9871801733970642,0.0,118.51983642578124,136.0,47085.85546875,-0.0,2163.235107421875,1.0,280.3554992675781,283.18463134765625,293.071533203125,296.100830078125,293.1499938964844,293.1499938964844,280.04998779296875,36283.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392443299293518,1.0,0.0,0.0,3.979464530944824,3.979491949081421,1.0566777746134903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.5498046875,0.0,1933.8507080078125,1895.4371337890625,0.0,3765.571533203125,0.9795116186141968,1.0,0.0,3.0,1.0,0.0
12328620,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.8514720797538757,0.3225040733814239,0.2925737500190735,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9456722140312196,0.4353262186050415,0.4142437279224396,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.9270137548446656,0.4130923748016357,0.2905188500881195,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.8986808061599731,0.3795534074306488,0.3617018163204193,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.7821100354194641,0.2477254867553711,1.1260385513305664,284.3606262207031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0268859863281,284.36016845703125,1.0,0.5544116497039795,1.0,1.0,0.0,1.0,-2.983978271484375,2.983971118927002,7.097593879734632e-06,2.278191328048706,0.9777901768684388,0.9777901768684388,0.0,129.18936157226562,154.0,48539.98828125,-0.0,2175.890869140625,1.0,280.0558776855469,282.9844055175781,293.14422607421875,296.2663269042969,293.1499938964844,293.1499938964844,279.75,36461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497607946395874,1.0,0.0,0.0,3.963013887405396,3.963041067123413,1.047959358402295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.26318359375,0.0,1913.8446044921875,1895.4371337890625,0.0,3860.806884765625,0.9758980870246888,1.0,0.0,3.0,1.0,0.0
12328680,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3607177734375,0.8514720797538757,0.3225040733814239,0.2925737500190735,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3606262207031,0.9456722140312196,0.4353262186050415,0.4142437279224396,296.9393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.9270137548446656,0.4130923748016357,0.2905188500881195,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36065673828125,0.8986808061599731,0.3795534074306488,0.3617018163204193,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.7821100354194641,0.2477254867553711,1.1260385513305664,284.3606262207031,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0268859863281,284.36016845703125,1.0,0.5544116497039795,1.0,1.0,0.0,1.0,-2.983978271484375,2.983971118927002,7.097593879734632e-06,2.278191328048706,0.9777901768684388,0.9777901768684388,0.0,129.18936157226562,154.0,48539.98828125,-0.0,2175.890869140625,1.0,280.0558776855469,282.9844055175781,293.14422607421875,296.2663269042969,293.1499938964844,293.1499938964844,279.75,36461.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497607946395874,1.0,0.0,0.0,3.963013887405396,3.963041067123413,1.047959358402295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.26318359375,0.0,1913.8446044921875,1895.4371337890625,0.0,3860.806884765625,0.9758980870246888,1.0,0.0,3.0,1.0,0.0
12328740,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.8220479488372803,0.3186824023723602,0.2897544801235199,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.9066789150238036,0.4311307370662689,0.4109377861022949,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826477050781,0.8905329704284668,0.408981591463089,0.2881346344947815,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18267822265625,0.8657532930374146,0.3759581446647644,0.3589535653591156,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.182861328125,0.7539151310920715,0.2450998574495315,1.117270588874817,284.1826171875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163879394531,284.1820983886719,1.0,0.5598388910293579,1.0,1.0,0.0,1.0,-2.9599030017852783,2.9598958492279053,6.98291933076689e-06,2.2595438957214355,0.9660279750823976,0.9660279750823976,0.0,143.1016387939453,172.0,49911.76171875,-0.0,2204.263916015625,1.0,279.7561950683594,282.7857971191406,293.2123107910156,296.4228820800781,293.1499938964844,293.1499938964844,279.45001220703125,36667.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594802260398864,1.0,0.0,0.0,3.939047336578369,3.939074277877808,1.0353224979553488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.8076171875,0.0,1884.541259765625,1895.4371337890625,0.0,3947.951416015625,0.9706103801727296,1.0,0.0,3.0,1.0,0.0
12328800,296.9335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1827392578125,0.8220479488372803,0.3186824023723602,0.2897544801235199,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.9066789150238036,0.4311307370662689,0.4109377861022949,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826477050781,0.8905329704284668,0.408981591463089,0.2881346344947815,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18267822265625,0.8657532930374146,0.3759581446647644,0.3589535653591156,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.182861328125,0.7539151310920715,0.2450998574495315,1.117270588874817,284.1826171875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163879394531,284.1820983886719,1.0,0.5598388910293579,1.0,1.0,0.0,1.0,-2.9599030017852783,2.9598958492279053,6.98291933076689e-06,2.2595438957214355,0.9660279750823976,0.9660279750823976,0.0,143.1016387939453,172.0,49911.76171875,-0.0,2204.263916015625,1.0,279.7561950683594,282.7857971191406,293.2123107910156,296.4228820800781,293.1499938964844,293.1499938964844,279.45001220703125,36667.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594802260398864,1.0,0.0,0.0,3.939047336578369,3.939074277877808,1.0353224979553488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.8076171875,0.0,1884.541259765625,1895.4371337890625,0.0,3947.951416015625,0.9706103801727296,1.0,0.0,3.0,1.0,0.0
12328860,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.7941375374794006,0.3147405385971069,0.2868906259536743,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050964355469,0.8752704858779907,0.4267906844615936,0.4075635969638824,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050964355469,0.8601183891296387,0.4047265350818634,0.2856998741626739,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.8375922441482544,0.3722244799137115,0.3561429381370544,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7300189137458801,0.2423516511917114,1.1082743406295776,284.0050964355469,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0059814453125,284.00457763671875,1.0,0.5663099884986877,1.0,1.0,0.0,1.0,-2.9352822303771973,2.935275316238404,6.866642252134625e-06,2.240486621856689,0.9519029259681702,0.9519029259681702,0.0,158.8748016357422,175.0,51186.32421875,-0.0,2240.442626953125,1.0,279.4563903808594,282.58917236328125,293.2750244140625,296.56884765625,293.1499938964844,293.1499938964844,279.1499938964844,36906.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683716297149658,1.0,0.0,0.0,3.906348705291748,3.906375408172608,1.018205125546956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.4365234375,0.0,1844.7645263671875,1895.4371337890625,0.0,4026.85009765625,0.963381826877594,1.0,0.0,3.0,1.0,0.0
12328920,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.00518798828125,0.7941375374794006,0.3147405385971069,0.2868906259536743,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050964355469,0.8752704858779907,0.4267906844615936,0.4075635969638824,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050964355469,0.8601183891296387,0.4047265350818634,0.2856998741626739,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.005126953125,0.8375922441482544,0.3722244799137115,0.3561429381370544,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0053100585937,0.7300189137458801,0.2423516511917114,1.1082743406295776,284.0050964355469,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0059814453125,284.00457763671875,1.0,0.5663099884986877,1.0,1.0,0.0,1.0,-2.9352822303771973,2.935275316238404,6.866642252134625e-06,2.240486621856689,0.9519029259681702,0.9519029259681702,0.0,158.8748016357422,175.0,51186.32421875,-0.0,2240.442626953125,1.0,279.4563903808594,282.58917236328125,293.2750244140625,296.56884765625,293.1499938964844,293.1499938964844,279.1499938964844,36906.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683716297149658,1.0,0.0,0.0,3.906348705291748,3.906375408172608,1.018205125546956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.4365234375,0.0,1844.7645263671875,1895.4371337890625,0.0,4026.85009765625,0.963381826877594,1.0,0.0,3.0,1.0,0.0
12328980,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275146484375,0.7760345935821533,0.3107286393642425,0.283755749464035,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8274230957031,0.8563732504844666,0.422342836856842,0.4038734436035156,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8274230957031,0.8420315980911255,0.4003682434558868,0.2830337584018707,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.820738673210144,0.3683893084526062,0.3530220091342926,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8276672363281,0.7150865793228149,0.2395216226577758,1.097886085510254,283.8274230957031,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960632324219,283.82684326171875,1.0,0.5688506960868835,1.0,1.0,0.0,1.0,-2.9076356887817383,2.9076290130615234,6.737392595823621e-06,2.219156265258789,0.9354148507118224,0.9354148507118224,0.0,169.39187622070312,163.0,52322.1484375,-0.0,2244.53369140625,1.0,279.1566162109375,282.3944702148437,293.331298828125,296.7012634277344,293.1499938964844,293.1499938964844,278.8500061035156,37186.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976385772228241,1.0,0.0,0.0,3.863368034362793,3.863394498825073,9.959222779798438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.5947265625,0.0,1793.1583251953125,1895.4371337890625,0.0,4097.22802734375,0.9538781046867372,1.0,0.0,3.0,1.0,0.0
12329040,296.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8275146484375,0.7760345935821533,0.3107286393642425,0.283755749464035,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8274230957031,0.8563732504844666,0.422342836856842,0.4038734436035156,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8274230957031,0.8420315980911255,0.4003682434558868,0.2830337584018707,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.82745361328125,0.820738673210144,0.3683893084526062,0.3530220091342926,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8276672363281,0.7150865793228149,0.2395216226577758,1.097886085510254,283.8274230957031,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960632324219,283.82684326171875,1.0,0.5688506960868835,1.0,1.0,0.0,1.0,-2.9076356887817383,2.9076290130615234,6.737392595823621e-06,2.219156265258789,0.9354148507118224,0.9354148507118224,0.0,169.39187622070312,163.0,52322.1484375,-0.0,2244.53369140625,1.0,279.1566162109375,282.3944702148437,293.331298828125,296.7012634277344,293.1499938964844,293.1499938964844,278.8500061035156,37186.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976385772228241,1.0,0.0,0.0,3.863368034362793,3.863394498825073,9.959222779798438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.5947265625,0.0,1793.1583251953125,1895.4371337890625,0.0,4097.22802734375,0.9538781046867372,1.0,0.0,3.0,1.0,0.0
12329100,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6903076171875,0.7720996737480164,0.308741956949234,0.2820837497711181,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8524730205535889,0.4201165437698364,0.4018953442573547,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.8382806777954102,0.3981911540031433,0.2816081047058105,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6894226074219,0.8171494007110596,0.3664706945419311,0.3513257205486297,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.69207763671875,0.7116665244102478,0.2381124943494796,1.092028260231018,283.6887512207031,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.99169921875,283.6806335449219,1.0,0.5674572587013245,1.0,1.0,0.0,1.0,-2.892455816268921,2.892449140548706,6.6669945226749405e-06,2.207465410232544,0.9256704449653624,0.9256704449653624,0.0,170.77288818359375,163.0,53327.50390625,-0.0,2225.010009765625,1.0,278.8963317871094,282.2331848144531,293.3787536621094,296.86578369140625,293.1499938964844,293.1499938964844,278.8500061035156,37360.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821354150772096,1.0,0.0,0.0,3.837569713592529,3.837595939636232,9.826658242673147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.1162109375,0.0,1762.733154296875,1895.4371337890625,0.0,4147.25732421875,0.9481530785560608,1.0,0.0,3.0,1.0,0.0
12329160,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488952636719,0.7701910734176636,0.3067379295825958,0.2802664935588836,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488037109375,0.8507612347602844,0.4178574085235595,0.3997591435909271,296.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488037109375,0.8366016149520874,0.3959836065769195,0.2800613045692444,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6488342285156,0.8155570030212402,0.3645240664482116,0.3494834005832672,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.7100310921669006,0.2366899102926254,1.085628628730774,283.6488037109375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.98736572265625,283.6482849121094,1.0,0.5649747848510742,1.0,1.0,0.0,1.0,-2.875937223434448,2.8759305477142334,6.590774773940211e-06,2.1947286128997803,0.916550874710083,0.916550874710083,0.0,170.28602600097656,151.0,53289.15625,-0.0,2194.1875,1.0,278.8564453125,282.20166015625,293.3805236816406,296.8170166015625,293.1499938964844,293.1499938964844,278.54998779296875,37520.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834261536598206,1.0,0.0,0.0,3.808117866516113,3.8081438541412354,9.67640517046675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.53076171875,0.0,1728.16943359375,1895.4371337890625,0.0,4158.43359375,0.9416752457618712,1.0,0.0,3.0,1.0,0.0
12329220,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4746398925781,0.7707539796829224,0.3028257191181183,0.2766252160072326,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745483398437,0.851958155632019,0.4133887588977813,0.3954259157180786,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745483398437,0.8376577496528625,0.3916284441947937,0.27693572640419,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.816714346408844,0.3606833517551422,0.3457340598106384,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747619628906,0.7107872366905212,0.2339186072349548,1.0725339651107788,283.4745483398437,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.4740905761719,1.0,0.5577227473258972,1.0,1.0,0.0,1.0,-2.842346668243408,2.8423402309417725,6.43710291114985e-06,2.168813943862915,0.8953902721405029,0.8953902721405029,0.0,165.5531005859375,139.0,54086.55078125,0.0,2114.291015625,1.0,278.5574035644531,282.0158386230469,293.42108154296875,296.9136962890625,293.1499938964844,293.1499938964844,278.8500061035156,37913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893538355827332,1.0,0.0,0.0,3.7382652759552,3.738290548324585,9.32467060010822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.9208984375,0.0,1648.265380859375,1895.4371337890625,0.0,4209.4853515625,0.9262796640396118,1.0,0.0,3.0,1.0,0.0
12329280,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4746398925781,0.7707539796829224,0.3028257191181183,0.2766252160072326,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745483398437,0.851958155632019,0.4133887588977813,0.3954259157180786,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745483398437,0.8376577496528625,0.3916284441947937,0.27693572640419,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4745788574219,0.816714346408844,0.3606833517551422,0.3457340598106384,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4747619628906,0.7107872366905212,0.2339186072349548,1.0725339651107788,283.4745483398437,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803466796875,283.4740905761719,1.0,0.5577227473258972,1.0,1.0,0.0,1.0,-2.842346668243408,2.8423402309417725,6.43710291114985e-06,2.168813943862915,0.8953902721405029,0.8953902721405029,0.0,165.5531005859375,139.0,54086.55078125,0.0,2114.291015625,1.0,278.5574035644531,282.0158386230469,293.42108154296875,296.9136962890625,293.1499938964844,293.1499938964844,278.8500061035156,37913.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893538355827332,1.0,0.0,0.0,3.7382652759552,3.738290548324585,9.32467060010822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.9208984375,0.0,1648.265380859375,1895.4371337890625,0.0,4209.4853515625,0.9262796640396118,1.0,0.0,3.0,1.0,0.0
12329340,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.7776966691017151,0.3006244897842407,0.2738654613494873,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.8596616387367249,0.4104898273944855,0.3919004499912262,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866455078125,0.8449902534484863,0.3889618217945099,0.2744698822498321,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865234375,0.823839008808136,0.358252614736557,0.3426937162876129,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.7170219421386719,0.2322070598602295,1.0617921352386477,283.6867370605469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98443603515625,283.6898193359375,1.0,0.5488604307174683,1.0,1.0,0.0,1.0,-2.815246343612671,2.815239906311035,6.313987796602305e-06,2.147695779800415,0.8801942467689514,0.8801942467689514,0.0,156.8137664794922,127.0,52489.84765625,0.0,2027.4251708984373,1.0,278.8426513671875,282.2591857910156,293.3881225585937,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37926.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974980652332306,1.0,0.0,0.0,3.665715456008911,3.665740013122559,8.966248969954904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.05078125,0.0,1565.1966552734375,1895.4371337890625,0.0,4084.94189453125,0.9101243615150452,1.0,0.0,3.0,1.0,0.0
12329400,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6861877441406,0.7776966691017151,0.3006244897842407,0.2738654613494873,296.8750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6867370605469,0.8596616387367249,0.4104898273944855,0.3919004499912262,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6866455078125,0.8449902534484863,0.3889618217945099,0.2744698822498321,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865234375,0.823839008808136,0.358252614736557,0.3426937162876129,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.7170219421386719,0.2322070598602295,1.0617921352386477,283.6867370605469,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98443603515625,283.6898193359375,1.0,0.5488604307174683,1.0,1.0,0.0,1.0,-2.815246343612671,2.815239906311035,6.313987796602305e-06,2.147695779800415,0.8801942467689514,0.8801942467689514,0.0,156.8137664794922,127.0,52489.84765625,0.0,2027.4251708984373,1.0,278.8426513671875,282.2591857910156,293.3881225585937,296.7131652832031,293.1499938964844,293.1499938964844,279.1499938964844,37926.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974980652332306,1.0,0.0,0.0,3.665715456008911,3.665740013122559,8.966248969954904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.05078125,0.0,1565.1966552734375,1895.4371337890625,0.0,4084.94189453125,0.9101243615150452,1.0,0.0,3.0,1.0,0.0
12329460,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234924316406,0.7917917370796204,0.2999038398265838,0.2725486755371094,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241027832031,0.8747733235359192,0.4091208279132843,0.3898848295211792,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92401123046875,0.8594822287559509,0.3878343403339386,0.2731522619724273,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.8374095559120178,0.3572399914264679,0.3410300612449646,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.728816568851471,0.2317081689834594,1.056317925453186,283.92413330078125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9275817871094,1.0,0.5398415923118591,1.0,1.0,0.0,1.0,-2.801066637039185,2.801060438156128,6.249904345168034e-06,2.13658094406128,0.8683923482894897,0.8683923482894897,0.0,145.3313751220703,115.0,50992.0703125,0.0,1949.5833740234373,1.0,279.1414489746094,282.5218811035156,293.4088439941406,296.62530517578125,293.1499938964844,293.1499938964844,279.45001220703125,37775.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960032284259796,1.0,0.0,0.0,3.598539590835572,3.598563432693481,8.640639066470612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.45166015625,0.0,1489.766357421875,1895.4371337890625,0.0,3952.87353515625,0.8950694799423218,1.0,0.0,3.0,1.0,0.0
12329520,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9234924316406,0.7917917370796204,0.2999038398265838,0.2725486755371094,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241027832031,0.8747733235359192,0.4091208279132843,0.3898848295211792,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.92401123046875,0.8594822287559509,0.3878343403339386,0.2731522619724273,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9238586425781,0.8374095559120178,0.3572399914264679,0.3410300612449646,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9227905273437,0.728816568851471,0.2317081689834594,1.056317925453186,283.92413330078125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.00006103515625,283.9275817871094,1.0,0.5398415923118591,1.0,1.0,0.0,1.0,-2.801066637039185,2.801060438156128,6.249904345168034e-06,2.13658094406128,0.8683923482894897,0.8683923482894897,0.0,145.3313751220703,115.0,50992.0703125,0.0,1949.5833740234373,1.0,279.1414489746094,282.5218811035156,293.4088439941406,296.62530517578125,293.1499938964844,293.1499938964844,279.45001220703125,37775.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960032284259796,1.0,0.0,0.0,3.598539590835572,3.598563432693481,8.640639066470612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.45166015625,0.0,1489.766357421875,1895.4371337890625,0.0,3952.87353515625,0.8950694799423218,1.0,0.0,3.0,1.0,0.0
12329580,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.8111229538917542,0.2998948991298675,0.2719503343105316,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.895977258682251,0.408569872379303,0.3887218832969665,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.8800359964370728,0.3874860405921936,0.272440493106842,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8565347194671631,0.3570066392421722,0.34017214179039,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.745143473148346,0.2319558560848236,1.054410457611084,284.16064453125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211486816406,284.1640014648437,1.0,0.5310952663421631,1.0,1.0,0.0,1.0,-2.794763803482056,2.794757604598999,6.22142624706612e-06,2.131594657897949,0.8597384095191956,0.8597384095191956,0.0,132.86868286132812,103.0,49574.30859375,0.0,1880.158447265625,1.0,279.4408874511719,282.7811889648437,293.4347229003906,296.56182861328125,293.1499938964844,293.1499938964844,279.75,37523.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470257759094238,1.0,0.0,0.0,3.540529251098633,3.5405523777008057,8.364301038454869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.11962890625,0.0,1425.8138427734375,1895.4371337890625,0.0,3836.128662109375,0.8819994330406189,1.0,0.0,3.0,1.0,0.0
12329640,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600036621094,0.8111229538917542,0.2998948991298675,0.2719503343105316,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.895977258682251,0.408569872379303,0.3887218832969665,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.8800359964370728,0.3874860405921936,0.272440493106842,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1603698730469,0.8565347194671631,0.3570066392421722,0.34017214179039,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1593322753906,0.745143473148346,0.2319558560848236,1.054410457611084,284.16064453125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211486816406,284.1640014648437,1.0,0.5310952663421631,1.0,1.0,0.0,1.0,-2.794763803482056,2.794757604598999,6.22142624706612e-06,2.131594657897949,0.8597384095191956,0.8597384095191956,0.0,132.86868286132812,103.0,49574.30859375,0.0,1880.158447265625,1.0,279.4408874511719,282.7811889648437,293.4347229003906,296.56182861328125,293.1499938964844,293.1499938964844,279.75,37523.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470257759094238,1.0,0.0,0.0,3.540529251098633,3.5405523777008057,8.364301038454869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.11962890625,0.0,1425.8138427734375,1895.4371337890625,0.0,3836.128662109375,0.8819994330406189,1.0,0.0,3.0,1.0,0.0
12329700,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31719970703125,0.8218472003936768,0.3000296950340271,0.2717731297016144,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191833496094,0.9088656902313232,0.4084669649600982,0.3883054852485657,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.31890869140625,0.8924825191497803,0.387471079826355,0.2721943855285644,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3183898925781,0.8682888150215149,0.3570567071437835,0.3399045467376709,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3148803710937,0.7551981806755066,0.232250690460205,1.0542688369750977,284.3192749023437,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0323791503906,284.3302001953125,1.0,0.5268468260765076,1.0,1.0,0.0,1.0,-2.7932608127593994,2.7932546138763428,6.2146182244759984e-06,2.1303935050964355,0.8570643663406372,0.8570643663406372,0.0,126.56666564941406,103.0,48424.9609375,0.0,1847.7882080078125,1.0,279.69512939453125,282.96484375,293.4222412109375,296.43133544921875,293.1499938964844,293.1499938964844,279.75,37357.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939095675945282,1.0,0.0,0.0,3.515561580657959,3.5155844688415527,8.246747711382341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.025390625,0.0,1398.4605712890625,1895.4371337890625,0.0,3764.218994140625,0.8763784766197205,1.0,0.0,3.0,1.0,0.0
12329760,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.8339158296585083,0.300283819437027,0.2717441320419311,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899230957031,0.9250650405883788,0.4084971249103546,0.3880535364151001,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3898620605469,0.906966745853424,0.3875854015350342,0.2720708549022674,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897399902344,0.8820885419845581,0.3572322428226471,0.3397885859012604,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3887939453125,0.7671011090278625,0.232662945985794,1.0547477006912231,284.38995361328125,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0441589355469,284.3929138183594,1.0,0.5227073431015015,1.0,1.0,0.0,1.0,-2.793208837509156,2.793202638626098,6.214287623151904e-06,2.130307197570801,0.854084849357605,0.854084849357605,0.0,120.17193603515624,91.0,48200.2734375,0.0,1817.2529296875,1.0,279.7408752441406,283.0321350097656,293.4493103027344,296.4938659667969,293.1499938964844,293.1499938964844,280.04998779296875,37207.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355039596557616,1.0,0.0,0.0,3.4942495822906494,3.494272470474243,8.147064249897085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.9794921875,0.0,1375.3424072265625,1895.4371337890625,0.0,3731.485107421875,0.871494472026825,1.0,0.0,3.0,1.0,0.0
12329820,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8637700080871582,0.3009330332279205,0.2717960774898529,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9632603526115416,0.4087406098842621,0.3877132534980774,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9454999566078186,0.3879808783531189,0.271928459405899,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.91661137342453,0.3577592968940735,0.3397183418273926,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7966533303260803,0.2336702644824981,1.0565688610076904,284.6067810058594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672607421875,284.609375,1.0,0.5146550536155701,1.0,1.0,0.0,1.0,-2.794793128967285,2.7947869300842285,6.221243438631063e-06,2.1314711570739746,0.8512392044067383,0.8512392044067383,0.0,107.49394989013672,79.0,46854.4765625,0.0,1759.2886962890625,1.0,280.0399780273437,283.2703857421875,293.450927734375,296.4157409667969,293.1499938964844,293.1499938964844,280.3500061035156,36859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249346852302552,1.0,0.0,0.0,3.461050510406494,3.4610729217529297,7.99298788933811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2080078125,0.0,1339.0341796875,1895.4371337890625,0.0,3634.626953125,0.8638671040534973,1.0,0.0,3.0,1.0,0.0
12329880,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.8637700080871582,0.3009330332279205,0.2717960774898529,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9632603526115416,0.4087406098842621,0.3877132534980774,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.606689453125,0.9454999566078186,0.3879808783531189,0.271928459405899,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.91661137342453,0.3577592968940735,0.3397183418273926,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60577392578125,0.7966533303260803,0.2336702644824981,1.0565688610076904,284.6067810058594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672607421875,284.609375,1.0,0.5146550536155701,1.0,1.0,0.0,1.0,-2.794793128967285,2.7947869300842285,6.221243438631063e-06,2.1314711570739746,0.8512392044067383,0.8512392044067383,0.0,107.49394989013672,79.0,46854.4765625,0.0,1759.2886962890625,1.0,280.0399780273437,283.2703857421875,293.450927734375,296.4157409667969,293.1499938964844,293.1499938964844,280.3500061035156,36859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249346852302552,1.0,0.0,0.0,3.461050510406494,3.4610729217529297,7.99298788933811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.2080078125,0.0,1339.0341796875,1895.4371337890625,0.0,3634.626953125,0.8638671040534973,1.0,0.0,3.0,1.0,0.0
12329940,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.905080497264862,0.3017541170120239,0.2720293700695038,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.4092162251472473,0.3852460980415344,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9886336922645568,0.3885759115219116,0.2719473242759704,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9647796750068665,0.3584887683391571,0.3398703336715698,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.833341121673584,0.2348760068416595,1.0594357252120972,284.8109436035156,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0894775390625,284.8128356933594,1.0,0.5068182349205017,1.0,1.0,0.0,1.0,-2.7972748279571533,2.7972686290740967,6.232679879758507e-06,2.13354229927063,0.8510305285453796,0.8510305285453796,0.0,95.15884399414062,97.0,45506.765625,0.0,1703.32080078125,1.0,280.33966064453125,283.49609375,293.4382629394531,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36501.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91488116979599,1.0,0.0,0.0,3.441368818283081,3.441390991210937,7.902340826149157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.37841796875,0.0,1316.742919921875,1895.4371337890625,0.0,3541.84619140625,0.8592240214347839,1.0,0.0,3.0,1.0,0.0
12330000,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.905080497264862,0.3017541170120239,0.2720293700695038,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.9990000128746032,0.4092162251472473,0.3852460980415344,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9886336922645568,0.3885759115219116,0.2719473242759704,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.9647796750068665,0.3584887683391571,0.3398703336715698,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.833341121673584,0.2348760068416595,1.0594357252120972,284.8109436035156,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0894775390625,284.8128356933594,1.0,0.5068182349205017,1.0,1.0,0.0,1.0,-2.7972748279571533,2.7972686290740967,6.232679879758507e-06,2.13354229927063,0.8510305285453796,0.8510305285453796,0.0,95.15884399414062,97.0,45506.765625,0.0,1703.32080078125,1.0,280.33966064453125,283.49609375,293.4382629394531,296.3242492675781,293.1499938964844,293.1499938964844,280.6499938964844,36501.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91488116979599,1.0,0.0,0.0,3.441368818283081,3.441390991210937,7.902340826149157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.37841796875,0.0,1316.742919921875,1895.4371337890625,0.0,3541.84619140625,0.8592240214347839,1.0,0.0,3.0,1.0,0.0
12330060,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9096688628196716,0.3026265799999237,0.2728435099124908,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.4113781452178955,0.3810881674289703,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9921950101852416,0.3895110189914703,0.2726446092128753,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9690282344818116,0.3592715859413147,0.3406181931495666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8376368880271912,0.2361699789762497,1.0652281045913696,284.9974060058594,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1098937988281,284.999755859375,1.0,0.5073751211166382,1.0,1.0,0.0,1.0,-2.799080848693848,2.799074649810791,6.2409449128608685e-06,2.135019302368164,0.8529624938964844,0.8529624938964844,0.0,94.3721694946289,115.0,44127.90625,-0.0,1704.0364990234375,1.0,280.6397399902344,283.7071228027344,293.4071960449219,296.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,36167.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903862714767456,1.0,0.0,0.0,3.433778047561645,3.433799982070923,7.867517410886649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.98193359375,0.0,1306.830810546875,1895.4371337890625,0.0,3439.5634765625,0.8572877049446106,1.0,0.0,3.0,1.0,0.0
12330120,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9096688628196716,0.3026265799999237,0.2728435099124908,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.4113781452178955,0.3810881674289703,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9921950101852416,0.3895110189914703,0.2726446092128753,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9690282344818116,0.3592715859413147,0.3406181931495666,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8376368880271912,0.2361699789762497,1.0652281045913696,284.9974060058594,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,297.1098937988281,284.999755859375,1.0,0.5073751211166382,1.0,1.0,0.0,1.0,-2.799080848693848,2.799074649810791,6.2409449128608685e-06,2.135019302368164,0.8529624938964844,0.8529624938964844,0.0,94.3721694946289,115.0,44127.90625,-0.0,1704.0364990234375,1.0,280.6397399902344,283.7071228027344,293.4071960449219,296.2047119140625,293.1499938964844,293.1499938964844,280.95001220703125,36167.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903862714767456,1.0,0.0,0.0,3.433778047561645,3.433799982070923,7.867517410886649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.98193359375,0.0,1306.830810546875,1895.4371337890625,0.0,3439.5634765625,0.8572877049446106,1.0,0.0,3.0,1.0,0.0
12330180,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8888145685195923,0.3030963540077209,0.2735069394111633,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.9884493947029114,0.4111972153186798,0.3899571895599365,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.9729028344154358,0.3896818459033966,0.2729358971118927,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9463822841644288,0.3597290813922882,0.3413145840167999,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8210821151733398,0.237051323056221,1.0705928802490234,285.191162109375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12359619140625,285.1922302246094,1.0,0.514668881893158,1.0,1.0,0.0,1.0,-2.818986892700196,2.81898045539856,6.3294505707744975e-06,2.14993667602539,0.8577576875686646,0.8577576875686646,0.0,100.90741729736328,133.0,42930.26953125,-0.0,1765.1519775390625,1.0,280.9394836425781,283.9190368652344,293.3799133300781,296.10955810546875,293.1499938964844,293.1499938964844,281.25,35811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942630290985107,1.0,0.0,0.0,3.440181970596313,3.440203905105591,7.896890679148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.193359375,0.0,1310.694091796875,1895.4371337890625,0.0,3350.05126953125,0.8584145307540894,1.0,0.0,3.0,1.0,0.0
12330240,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19091796875,0.8888145685195923,0.3030963540077209,0.2735069394111633,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.9884493947029114,0.4111972153186798,0.3899571895599365,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.9729028344154358,0.3896818459033966,0.2729358971118927,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.9463822841644288,0.3597290813922882,0.3413145840167999,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8210821151733398,0.237051323056221,1.0705928802490234,285.191162109375,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12359619140625,285.1922302246094,1.0,0.514668881893158,1.0,1.0,0.0,1.0,-2.818986892700196,2.81898045539856,6.3294505707744975e-06,2.14993667602539,0.8577576875686646,0.8577576875686646,0.0,100.90741729736328,133.0,42930.26953125,-0.0,1765.1519775390625,1.0,280.9394836425781,283.9190368652344,293.3799133300781,296.10955810546875,293.1499938964844,293.1499938964844,281.25,35811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942630290985107,1.0,0.0,0.0,3.440181970596313,3.440203905105591,7.896890679148783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.193359375,0.0,1310.694091796875,1895.4371337890625,0.0,3350.05126953125,0.8584145307540894,1.0,0.0,3.0,1.0,0.0
