time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330300,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177795410156,0.871074378490448,0.3032693564891815,0.273872047662735,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193359375,0.9706907868385316,0.4109050035476684,0.3898548483848572,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.9532288312911988,0.3897531032562256,0.273140013217926,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.9249433279037476,0.3598919212818146,0.3416947722434997,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160705566406,0.8057872653007507,0.2373929470777511,1.0732744932174685,285.3194580078125,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1287841796875,285.3278503417969,1.0,0.5192466974258423,1.0,1.0,0.0,1.0,-2.823768854141236,2.8237624168396,6.3513757595501374e-06,2.1537833213806152,0.8614489436149597,0.8614489436149597,0.0,106.85802459716795,133.0,41818.93359375,-0.0,1800.8289794921875,1.0,281.1925048828125,284.0722351074219,293.3381042480469,295.9581604003906,293.1499938964844,293.1499938964844,281.25,35637.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887514054775238,1.0,0.0,0.0,3.44767165184021,3.4476938247680664,7.931313348308322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.1953125,0.0,1316.940185546875,1895.4371337890625,0.0,3286.95166015625,0.8599783182144165,1.0,0.0,3.0,1.0,0.0
12330360,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.363525390625,0.8542176485061646,0.3034562766551971,0.2743100225925445,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636779785156,0.9505776166915894,0.4107572436332702,0.3899393379688263,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636474609375,0.9319761395454408,0.3898540735244751,0.2734149694442749,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3636169433594,0.9045156836509703,0.3600620627403259,0.342134952545166,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36334228515625,0.7899131774902344,0.2377183586359024,1.0760663747787476,285.3636779785156,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1335144042969,285.3643493652344,1.0,0.5242884159088135,1.0,1.0,0.0,1.0,-2.8286118507385254,2.8286054134368896,6.373316409735708e-06,2.1575396060943604,0.8646941781044006,0.8646941781044006,0.0,113.5445785522461,151.0,41617.63671875,-0.0,1840.609375,1.0,281.240234375,284.1142578125,293.3377380371094,295.99200439453125,293.1499938964844,293.1499938964844,281.54998779296875,35495.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848273754119873,1.0,0.0,0.0,3.4584498405456543,3.4584720134735107,7.980980853972142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.572265625,0.0,1326.744873046875,1895.4371337890625,0.0,3261.802490234375,0.8622202277183533,1.0,0.0,3.0,1.0,0.0
12330420,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.824565589427948,0.3037365674972534,0.2751280069351196,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9100373387336732,0.4105920791625976,0.3903180658817291,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.893936276435852,0.3899904489517212,0.2739447653293609,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8704187273979187,0.3603144586086273,0.3429692685604095,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.7610784769058228,0.2382552325725555,1.0813484191894531,285.52545166015625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1408996582031,285.5258178710937,1.0,0.535273551940918,1.0,1.0,0.0,1.0,-2.8380391597747803,2.838032960891724,6.41620863461867e-06,2.1648857593536377,0.873717725276947,0.873717725276947,0.0,128.61285400390625,169.0,40288.3984375,-0.0,1928.361572265625,1.0,281.5400695800781,284.29962158203125,293.2857971191406,295.86138916015625,293.1499938964844,293.1499938964844,281.8500061035156,35214.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748065233230591,1.0,0.0,0.0,3.487335205078125,3.4873576164245605,8.114853358165419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.5625,0.0,1353.996337890625,1895.4371337890625,0.0,3167.892333984375,0.8684253692626953,1.0,0.0,3.0,1.0,0.0
12330480,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253295898437,0.824565589427948,0.3037365674972534,0.2751280069351196,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.9100373387336732,0.4105920791625976,0.3903180658817291,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.893936276435852,0.3899904489517212,0.2739447653293609,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8704187273979187,0.3603144586086273,0.3429692685604095,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52520751953125,0.7610784769058228,0.2382552325725555,1.0813484191894531,285.52545166015625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1408996582031,285.5258178710937,1.0,0.535273551940918,1.0,1.0,0.0,1.0,-2.8380391597747803,2.838032960891724,6.41620863461867e-06,2.1648857593536377,0.873717725276947,0.873717725276947,0.0,128.61285400390625,169.0,40288.3984375,-0.0,1928.361572265625,1.0,281.5400695800781,284.29962158203125,293.2857971191406,295.86138916015625,293.1499938964844,293.1499938964844,281.8500061035156,35214.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748065233230591,1.0,0.0,0.0,3.487335205078125,3.4873576164245605,8.114853358165419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.5625,0.0,1353.996337890625,1895.4371337890625,0.0,3167.892333984375,0.8684253692626953,1.0,0.0,3.0,1.0,0.0
12330540,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.798393964767456,0.3039663732051849,0.2759462893009186,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8790311217308044,0.410517543554306,0.3908675611019134,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8642414212226868,0.3900972902774811,0.2744922041893005,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8426773548126221,0.3605146408081054,0.3438031375408172,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.737860381603241,0.2387024313211441,1.0864546298980713,285.6800537109375,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1464538574219,285.6801147460937,1.0,0.5469591617584229,1.0,1.0,0.0,1.0,-2.8474819660186768,2.847475528717041,6.459365977207199e-06,2.172267198562622,0.8847590684890747,0.8847590684890747,0.0,145.11514282226562,172.0,38933.74609375,-0.0,2023.6756591796875,1.0,281.84039306640625,284.4787292480469,293.2261962890625,295.7212829589844,293.1499938964844,293.1499938964844,282.1499938964844,34966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641180396080017,1.0,0.0,0.0,3.5255277156829834,3.525550365447998,8.293570772366365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.015625,0.0,1391.5751953125,1895.4371337890625,0.0,3067.631591796875,0.8767459392547607,1.0,0.0,3.0,1.0,0.0
12330600,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800231933594,0.798393964767456,0.3039663732051849,0.2759462893009186,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8790311217308044,0.410517543554306,0.3908675611019134,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8642414212226868,0.3900972902774811,0.2744922041893005,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.8426773548126221,0.3605146408081054,0.3438031375408172,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.737860381603241,0.2387024313211441,1.0864546298980713,285.6800537109375,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1464538574219,285.6801147460937,1.0,0.5469591617584229,1.0,1.0,0.0,1.0,-2.8474819660186768,2.847475528717041,6.459365977207199e-06,2.172267198562622,0.8847590684890747,0.8847590684890747,0.0,145.11514282226562,172.0,38933.74609375,-0.0,2023.6756591796875,1.0,281.84039306640625,284.4787292480469,293.2261962890625,295.7212829589844,293.1499938964844,293.1499938964844,282.1499938964844,34966.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641180396080017,1.0,0.0,0.0,3.5255277156829834,3.525550365447998,8.293570772366365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.015625,0.0,1391.5751953125,1895.4371337890625,0.0,3067.631591796875,0.8767459392547607,1.0,0.0,3.0,1.0,0.0
12330660,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7831845283508301,0.3041875660419464,0.2765466272830963,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.8622848987579346,0.4104856550693512,0.3912534713745117,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8483355641365051,0.390198677778244,0.2748764455318451,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8279082179069519,0.3606976866722107,0.344401866197586,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7254917025566101,0.2390971034765243,1.0902851819992063,285.8272705078125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508178710937,285.8269348144531,1.0,0.554424524307251,1.0,1.0,0.0,1.0,-2.854457139968872,2.8544507026672363,6.491550720966188e-06,2.17781662940979,0.8977198600769043,0.8977198600769043,0.0,156.2383575439453,160.0,37529.234375,-0.0,2089.287353515625,1.0,282.14080810546875,284.65167236328125,293.159912109375,295.5721130371094,293.1499938964844,293.1499938964844,282.45001220703125,34756.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527254462242126,1.0,0.0,0.0,3.5715889930725098,3.5716121196746826,8.511698865731887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3076171875,0.0,1438.56201171875,1895.4371337890625,0.0,2960.804443359375,0.8868734836578369,1.0,0.0,3.0,1.0,0.0
12330720,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7831845283508301,0.3041875660419464,0.2765466272830963,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.8622848987579346,0.4104856550693512,0.3912534713745117,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8483355641365051,0.390198677778244,0.2748764455318451,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8279082179069519,0.3606976866722107,0.344401866197586,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.7254917025566101,0.2390971034765243,1.0902851819992063,285.8272705078125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1508178710937,285.8269348144531,1.0,0.554424524307251,1.0,1.0,0.0,1.0,-2.854457139968872,2.8544507026672363,6.491550720966188e-06,2.17781662940979,0.8977198600769043,0.8977198600769043,0.0,156.2383575439453,160.0,37529.234375,-0.0,2089.287353515625,1.0,282.14080810546875,284.65167236328125,293.159912109375,295.5721130371094,293.1499938964844,293.1499938964844,282.45001220703125,34756.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527254462242126,1.0,0.0,0.0,3.5715889930725098,3.5716121196746826,8.511698865731887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.3076171875,0.0,1438.56201171875,1895.4371337890625,0.0,2960.804443359375,0.8868734836578369,1.0,0.0,3.0,1.0,0.0
12330780,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7817657589912415,0.3044714629650116,0.2768279314041137,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8605300188064575,0.4105187654495239,0.3913154900074005,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8467452526092529,0.3903473019599914,0.2750044167041778,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8264660239219666,0.3609195053577423,0.3446466624736786,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7244845628738403,0.2395015507936477,1.0922945737838743,285.9677124023437,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.967041015625,1.0,0.5552284121513367,1.0,1.0,0.0,1.0,-2.8577377796173096,2.8577311038970947,6.507001216959907e-06,2.180556535720825,0.9125123023986816,0.9125123023986816,0.0,157.6372528076172,148.0,36060.6328125,-0.0,2101.575439453125,1.0,282.4412536621094,284.8194274902344,293.0867919921875,295.4125366210937,293.1499938964844,293.1499938964844,282.1499938964844,34586.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404108285903931,1.0,0.0,0.0,3.623980760574341,3.624004364013672,8.763247478782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.18994140625,0.0,1493.91015625,1895.4371337890625,0.0,2845.553466796875,0.8984730839729309,1.0,0.0,3.0,1.0,0.0
12330840,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678039550781,0.7817657589912415,0.3044714629650116,0.2768279314041137,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677124023437,0.8605300188064575,0.4105187654495239,0.3913154900074005,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8467452526092529,0.3903473019599914,0.2750044167041778,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677429199219,0.8264660239219666,0.3609195053577423,0.3446466624736786,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.7244845628738403,0.2395015507936477,1.0922945737838743,285.9677124023437,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.967041015625,1.0,0.5552284121513367,1.0,1.0,0.0,1.0,-2.8577377796173096,2.8577311038970947,6.507001216959907e-06,2.180556535720825,0.9125123023986816,0.9125123023986816,0.0,157.6372528076172,148.0,36060.6328125,-0.0,2101.575439453125,1.0,282.4412536621094,284.8194274902344,293.0867919921875,295.4125366210937,293.1499938964844,293.1499938964844,282.1499938964844,34586.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404108285903931,1.0,0.0,0.0,3.623980760574341,3.624004364013672,8.763247478782432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.18994140625,0.0,1493.91015625,1895.4371337890625,0.0,2845.553466796875,0.8984730839729309,1.0,0.0,3.0,1.0,0.0
12330900,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.820556640625,0.7837135195732117,0.3041421473026275,0.2767480015754699,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186340332031,0.8625496625900269,0.4101072549819946,0.3911283612251282,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81890869140625,0.848690927028656,0.3899461925029754,0.2748923003673553,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.828349232673645,0.3606471121311188,0.3445629477500915,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226623535156,0.7262284755706787,0.2394396364688873,1.0925050973892212,285.8184509277344,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15399169921875,285.8074645996094,1.0,0.5541439056396484,1.0,1.0,0.0,1.0,-2.857442140579224,2.857435464859009,6.506059889943572e-06,2.1805152893066406,0.9168813228607178,0.9168813228607178,0.0,156.13671875,148.0,37038.30859375,-0.0,2093.763916015625,1.0,282.19903564453125,284.64617919921875,293.1393737792969,295.6083068847656,293.1499938964844,293.1499938964844,282.1499938964844,34666.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490740656852722,1.0,0.0,0.0,3.648859739303589,3.648883581161499,8.883981763574411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.70654296875,0.0,1521.9259033203125,1895.4371337890625,0.0,2926.598876953125,0.9040507078170776,1.0,0.0,3.0,1.0,0.0
12330960,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392883300781,0.7856312990188599,0.3032644093036651,0.2760985791683197,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73858642578125,0.8647266030311584,0.4091730117797851,0.3903872072696686,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8507353663444519,0.3889942467212677,0.2743383646011352,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.8303567171096802,0.3598968088626861,0.3439777195453644,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.7280454635620117,0.2390161007642746,1.0909793376922607,285.738525390625,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1495056152344,285.734375,1.0,0.5521568059921265,1.0,1.0,0.0,1.0,-2.8525755405426025,2.852569103240967,6.484314781118883e-06,2.1769826412200928,0.921297013759613,0.921297013759613,0.0,154.10218811035156,136.0,37020.9921875,-0.0,2075.74755859375,1.0,282.1574401855469,284.5740966796875,293.1151733398437,295.5643615722656,293.1499938964844,293.1499938964844,281.8500061035156,34768.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556481599807739,1.0,0.0,0.0,3.670904874801636,3.670928955078125,8.991653999146365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.587890625,0.0,1547.2855224609375,1895.4371337890625,0.0,2988.1982421875,0.9090868830680848,1.0,0.0,3.0,1.0,0.0
12331020,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7903845906257629,0.3005737960338592,0.2737779021263122,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.8703591227531433,0.406315416097641,0.3878135681152344,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8559926152229309,0.3860981166362762,0.2724086046218872,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.8354552388191223,0.3574680685997009,0.3417873978614807,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7324575185775757,0.2374012768268585,1.0839849710464478,285.4798583984375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1337890625,285.4752197265625,1.0,0.5460157990455627,1.0,1.0,0.0,1.0,-2.833343982696533,2.833337545394897,6.39773588773096e-06,2.162562370300293,0.926355242729187,0.926355242729187,0.0,148.4491729736328,124.0,37850.74609375,-0.0,2016.6585693359373,1.0,281.85791015625,284.3048400878906,293.0524597167969,295.57696533203125,293.1499938964844,293.1499938964844,281.54998779296875,35050.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734159469604492,1.0,0.0,0.0,3.707143545150757,3.707167863845825,9.1700576376752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0986328125,0.0,1590.464599609375,1895.4371337890625,0.0,3154.8515625,0.9174011945724488,1.0,0.0,3.0,1.0,0.0
12331080,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.7903845906257629,0.3005737960338592,0.2737779021263122,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799194335937,0.8703591227531433,0.406315416097641,0.3878135681152344,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8559926152229309,0.3860981166362762,0.2724086046218872,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.8354552388191223,0.3574680685997009,0.3417873978614807,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.48150634765625,0.7324575185775757,0.2374012768268585,1.0839849710464478,285.4798583984375,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1337890625,285.4752197265625,1.0,0.5460157990455627,1.0,1.0,0.0,1.0,-2.833343982696533,2.833337545394897,6.39773588773096e-06,2.162562370300293,0.926355242729187,0.926355242729187,0.0,148.4491729736328,124.0,37850.74609375,-0.0,2016.6585693359373,1.0,281.85791015625,284.3048400878906,293.0524597167969,295.57696533203125,293.1499938964844,293.1499938964844,281.54998779296875,35050.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734159469604492,1.0,0.0,0.0,3.707143545150757,3.707167863845825,9.1700576376752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.0986328125,0.0,1590.464599609375,1895.4371337890625,0.0,3154.8515625,0.9174011945724488,1.0,0.0,3.0,1.0,0.0
12331140,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7969045639038086,0.2971641719341278,0.2706298232078552,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8781235218048096,0.4026074707508087,0.3842585384845733,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8632887005805969,0.3823916614055633,0.2697749137878418,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8423929214477539,0.3542230725288391,0.3386580348014831,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7382296919822693,0.2350574135780334,1.0730633735656738,285.2143859863281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11279296875,285.2096252441406,1.0,0.537641167640686,1.0,1.0,0.0,1.0,-2.805238485336304,2.805232286453247,6.271806341828778e-06,2.14128041267395,0.9278163909912108,0.9278163909912108,0.0,141.06240844726562,112.0,38526.984375,-0.0,1935.8162841796875,1.0,281.55767822265625,284.03192138671875,292.9559631347656,295.5288391113281,293.1499938964844,293.1499938964844,281.25,35372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877156376838684,1.0,0.0,0.0,3.7314491271972656,3.731473684310913,9.29069756239187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.3837890625,0.0,1620.8865966796875,1895.4371337890625,0.0,3288.838134765625,0.9230688214302064,1.0,0.0,3.0,1.0,0.0
12331200,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.7969045639038086,0.2971641719341278,0.2706298232078552,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.8781235218048096,0.4026074707508087,0.3842585384845733,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145690917969,0.8632887005805969,0.3823916614055633,0.2697749137878418,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147521972656,0.8423929214477539,0.3542230725288391,0.3386580348014831,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7382296919822693,0.2350574135780334,1.0730633735656738,285.2143859863281,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.11279296875,285.2096252441406,1.0,0.537641167640686,1.0,1.0,0.0,1.0,-2.805238485336304,2.805232286453247,6.271806341828778e-06,2.14128041267395,0.9278163909912108,0.9278163909912108,0.0,141.06240844726562,112.0,38526.984375,-0.0,1935.8162841796875,1.0,281.55767822265625,284.03192138671875,292.9559631347656,295.5288391113281,293.1499938964844,293.1499938964844,281.25,35372.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877156376838684,1.0,0.0,0.0,3.7314491271972656,3.731473684310913,9.29069756239187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.3837890625,0.0,1620.8865966796875,1895.4371337890625,0.0,3288.838134765625,0.9230688214302064,1.0,0.0,3.0,1.0,0.0
12331260,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8056263327598572,0.2933596670627594,0.2670325040817261,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8884627819061279,0.3983812630176544,0.3801107704639435,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8731076717376709,0.3782009184360504,0.266729325056076,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8516489863395691,0.3504799604415893,0.3349557220935821,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7457944750785828,0.2322448641061782,1.0595887899398804,284.94647216796875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0897521972656,284.941650390625,1.0,0.5276663303375244,1.0,1.0,0.0,1.0,-2.7716264724731445,2.771620512008667,6.122677405073773e-06,2.115748882293701,0.9256836771965028,0.9256836771965028,0.0,132.3795928955078,100.0,39071.41796875,-0.0,1841.7911376953125,1.0,281.2575378417969,283.7586669921875,292.8545227050781,295.4617614746094,293.1499938964844,293.1499938964844,280.95001220703125,35715.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988350629806519,1.0,0.0,0.0,3.7430672645568848,3.7430920600891113,9.3486426067102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.97705078125,0.0,1637.0123291015625,1895.4371337890625,0.0,3392.72265625,0.9259018898010254,1.0,0.0,3.0,1.0,0.0
12331320,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8056263327598572,0.2933596670627594,0.2670325040817261,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8884627819061279,0.3983812630176544,0.3801107704639435,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8731076717376709,0.3782009184360504,0.266729325056076,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8516489863395691,0.3504799604415893,0.3349557220935821,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7457944750785828,0.2322448641061782,1.0595887899398804,284.94647216796875,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0897521972656,284.941650390625,1.0,0.5276663303375244,1.0,1.0,0.0,1.0,-2.7716264724731445,2.771620512008667,6.122677405073773e-06,2.115748882293701,0.9256836771965028,0.9256836771965028,0.0,132.3795928955078,100.0,39071.41796875,-0.0,1841.7911376953125,1.0,281.2575378417969,283.7586669921875,292.8545227050781,295.4617614746094,293.1499938964844,293.1499938964844,280.95001220703125,35715.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988350629806519,1.0,0.0,0.0,3.7430672645568848,3.7430920600891113,9.3486426067102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.97705078125,0.0,1637.0123291015625,1895.4371337890625,0.0,3392.72265625,0.9259018898010254,1.0,0.0,3.0,1.0,0.0
12331380,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8163834810256958,0.2893002927303314,0.2631534934043884,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.901710331439972,0.3938014507293701,0.3755683898925781,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8858445882797241,0.3736824989318847,0.2634112238883972,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.863696277141571,0.3463985621929168,0.3308740556240082,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7555990815162659,0.2291195541620254,1.0444198846817017,284.67822265625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0665283203125,284.6734313964844,1.0,0.5165243148803711,1.0,1.0,0.0,1.0,-2.734381675720215,2.7343757152557373,5.959445388725726e-06,2.087419509887696,0.9199697375297546,0.9199697375297546,0.0,122.80181884765624,88.0,39498.88671875,-0.0,1740.2376708984375,1.0,280.9574890136719,283.4868469238281,292.7544250488281,295.3880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36076.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078871607780457,1.0,0.0,0.0,3.7413392066955566,3.7413642406463614,9.340012638858752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.06982421875,0.0,1637.7698974609375,1895.4371337890625,0.0,3476.9853515625,0.9257506132125854,1.0,0.0,3.0,1.0,0.0
12331440,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8163834810256958,0.2893002927303314,0.2631534934043884,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.901710331439972,0.3938014507293701,0.3755683898925781,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.8858445882797241,0.3736824989318847,0.2634112238883972,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.863696277141571,0.3463985621929168,0.3308740556240082,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.679931640625,0.7555990815162659,0.2291195541620254,1.0444198846817017,284.67822265625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0665283203125,284.6734313964844,1.0,0.5165243148803711,1.0,1.0,0.0,1.0,-2.734381675720215,2.7343757152557373,5.959445388725726e-06,2.087419509887696,0.9199697375297546,0.9199697375297546,0.0,122.80181884765624,88.0,39498.88671875,-0.0,1740.2376708984375,1.0,280.9574890136719,283.4868469238281,292.7544250488281,295.3880310058594,293.1499938964844,293.1499938964844,280.6499938964844,36076.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078871607780457,1.0,0.0,0.0,3.7413392066955566,3.7413642406463614,9.340012638858752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.06982421875,0.0,1637.7698974609375,1895.4371337890625,0.0,3476.9853515625,0.9257506132125854,1.0,0.0,3.0,1.0,0.0
12331500,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5009765625,0.8226752281188965,0.2872183918952942,0.2611746191978454,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49859619140625,0.9099982380867004,0.3914270401000976,0.3732206523418426,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989318847656,0.8936188220977783,0.3713477551937103,0.2617045938968658,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8711076974868774,0.3442767560482025,0.3287570178508758,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5034484863281,0.7616533637046814,0.227483868598938,1.03646981716156,284.4984130859375,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0553283691406,284.4853210449219,1.0,0.5106193423271179,1.0,1.0,0.0,1.0,-2.715031862258911,2.7150261402130127,5.875490387552418e-06,2.0726912021636963,0.9152178168296814,0.9152178168296814,0.0,117.73432159423828,88.0,40155.640625,-0.0,1688.0546875,1.0,280.6990966796875,283.28985595703125,292.7291564941406,295.4497375488281,293.1499938964844,293.1499938964844,280.6499938964844,36277.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141815900802612,1.0,0.0,0.0,3.735390901565552,3.735415935516357,9.310337532042468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.568359375,0.0,1632.3870849609375,1895.4371337890625,0.0,3535.368896484375,0.9245150685310364,1.0,0.0,3.0,1.0,0.0
12331560,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118347167969,0.8293886780738831,0.2850586175918579,0.2590803503990173,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.919548511505127,0.3889587223529815,0.3707420825958252,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4111328125,0.9020317196846008,0.36892169713974,0.259898692369461,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41131591796875,0.879209041595459,0.3420673310756683,0.3265206515789032,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.7682909369468689,0.2257770597934723,1.028093338012695,284.41094970703125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0440368652344,284.40625,1.0,0.5045002102851868,1.0,1.0,0.0,1.0,-2.6946115493774414,2.694605827331543,5.78753906665952e-06,2.057149171829224,0.9107015132904052,0.9107015132904052,0.0,112.62889862060548,76.0,39819.76171875,-0.0,1634.8431396484375,1.0,280.6571655273437,283.217529296875,292.6553649902344,295.3090515136719,293.1499938964844,293.1499938964844,280.3500061035156,36462.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155938029289246,1.0,0.0,0.0,3.725374698638916,3.725399494171143,9.260473916583578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.271484375,0.0,1622.1866455078125,1895.4371337890625,0.0,3548.44140625,0.922425091266632,1.0,0.0,3.0,1.0,0.0
12331620,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483154296875,0.8459540605545044,0.2806770503520965,0.2548555433750152,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14752197265625,0.9432163834571838,0.3839064538478851,0.3656893968582153,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9241956472396852,0.363968163728714,0.2562306821346283,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8991008996963501,0.3375387787818908,0.3219529986381531,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14910888671875,0.7847701907157898,0.2222756445407867,1.0109219551086426,284.1474609375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02276611328125,284.142822265625,1.0,0.4917754828929901,1.0,1.0,0.0,1.0,-2.652928352355957,2.6529228687286377,5.610030257230392e-06,2.0254061222076416,0.8979440927505493,0.8979440927505493,0.0,102.0799331665039,64.0,40033.84375,-0.0,1527.9571533203125,1.0,280.3576965332031,282.9534912109375,292.5550842285156,295.2230529785156,293.1499938964844,293.1499938964844,280.6499938964844,36882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221906065940856,1.0,0.0,0.0,3.693906784057617,3.6939313411712646,9.104689979722024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.5869140625,0.0,1589.24658203125,1895.4371337890625,0.0,3609.360595703125,0.9156574606895448,1.0,0.0,3.0,1.0,0.0
12331680,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1483154296875,0.8459540605545044,0.2806770503520965,0.2548555433750152,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.14752197265625,0.9432163834571838,0.3839064538478851,0.3656893968582153,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1476135253906,0.9241956472396852,0.363968163728714,0.2562306821346283,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8991008996963501,0.3375387787818908,0.3219529986381531,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14910888671875,0.7847701907157898,0.2222756445407867,1.0109219551086426,284.1474609375,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02276611328125,284.142822265625,1.0,0.4917754828929901,1.0,1.0,0.0,1.0,-2.652928352355957,2.6529228687286377,5.610030257230392e-06,2.0254061222076416,0.8979440927505493,0.8979440927505493,0.0,102.0799331665039,64.0,40033.84375,-0.0,1527.9571533203125,1.0,280.3576965332031,282.9534912109375,292.5550842285156,295.2230529785156,293.1499938964844,293.1499938964844,280.6499938964844,36882.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221906065940856,1.0,0.0,0.0,3.693906784057617,3.6939313411712646,9.104689979722024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.5869140625,0.0,1589.24658203125,1895.4371337890625,0.0,3609.360595703125,0.9156574606895448,1.0,0.0,3.0,1.0,0.0
12331740,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724304199219,0.8731116056442261,0.2777022123336792,0.251370221376419,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.9757959842681884,0.3801085948944092,0.36128830909729,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723999023437,0.9588653445243835,0.3603893518447876,0.2531075775623321,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723999023437,0.9324167966842652,0.3341291844844818,0.3179555535316467,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.8105114102363586,0.219572827219963,0.9955514669418336,284.2723693847656,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0118408203125,284.2716979980469,1.0,0.4787985682487488,1.0,1.0,0.0,1.0,-2.61641001701355,2.6164045333862305,5.456509825307876e-06,1.9974579811096191,0.8887004852294922,0.8887004852294922,0.0,90.4286117553711,67.0,37942.8828125,-0.0,1426.121337890625,1.0,280.6422119140625,283.12066650390625,292.361572265625,294.8341064453125,293.1499938964844,293.1499938964844,280.95001220703125,36990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902382493019104,1.0,0.0,0.0,3.657360315322876,3.657384395599365,8.925422321226506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.7265625,0.0,1548.795654296875,1895.4371337890625,0.0,3425.782470703125,0.9075788855552672,1.0,0.0,3.0,1.0,0.0
12331800,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724304199219,0.8731116056442261,0.2777022123336792,0.251370221376419,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723693847656,0.9757959842681884,0.3801085948944092,0.36128830909729,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723999023437,0.9588653445243835,0.3603893518447876,0.2531075775623321,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2723999023437,0.9324167966842652,0.3341291844844818,0.3179555535316467,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724609375,0.8105114102363586,0.219572827219963,0.9955514669418336,284.2723693847656,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0118408203125,284.2716979980469,1.0,0.4787985682487488,1.0,1.0,0.0,1.0,-2.61641001701355,2.6164045333862305,5.456509825307876e-06,1.9974579811096191,0.8887004852294922,0.8887004852294922,0.0,90.4286117553711,67.0,37942.8828125,-0.0,1426.121337890625,1.0,280.6422119140625,283.12066650390625,292.361572265625,294.8341064453125,293.1499938964844,293.1499938964844,280.95001220703125,36990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902382493019104,1.0,0.0,0.0,3.657360315322876,3.657384395599365,8.925422321226506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.7265625,0.0,1548.795654296875,1895.4371337890625,0.0,3425.782470703125,0.9075788855552672,1.0,0.0,3.0,1.0,0.0
12331860,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.895381510257721,0.2760046124458313,0.2493957132101059,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.9960219264030457,0.3776086270809173,0.3584419190883636,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.9820253252983092,0.3581279516220093,0.2511728703975677,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.95843106508255,0.331919401884079,0.3153961598873138,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.8290799856185913,0.2178543210029602,0.9857342839241028,284.4307861328125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01202392578125,284.4307861328125,1.0,0.4710469245910644,1.0,1.0,0.0,1.0,-2.59340763092041,2.59340238571167,5.3610006034432445e-06,1.97990083694458,0.8793386816978455,0.8793386816978455,0.0,83.27384185791016,85.0,35954.96875,-0.0,1364.1588134765625,1.0,280.9416809082031,283.3153991699219,292.2418212890625,294.57080078125,293.1499938964844,293.1499938964844,281.25,37074.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788517117500305,1.0,0.0,0.0,3.617426633834839,3.617450475692749,8.73157830483251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.4765625,0.0,1505.197021484375,1895.4371337890625,0.0,3205.818359375,0.8987340927124023,1.0,0.0,3.0,1.0,0.0
12331920,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.43072509765625,0.895381510257721,0.2760046124458313,0.2493957132101059,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.9960219264030457,0.3776086270809173,0.3584419190883636,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307861328125,0.9820253252983092,0.3581279516220093,0.2511728703975677,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4307556152344,0.95843106508255,0.331919401884079,0.3153961598873138,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.8290799856185913,0.2178543210029602,0.9857342839241028,284.4307861328125,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01202392578125,284.4307861328125,1.0,0.4710469245910644,1.0,1.0,0.0,1.0,-2.59340763092041,2.59340238571167,5.3610006034432445e-06,1.97990083694458,0.8793386816978455,0.8793386816978455,0.0,83.27384185791016,85.0,35954.96875,-0.0,1364.1588134765625,1.0,280.9416809082031,283.3153991699219,292.2418212890625,294.57080078125,293.1499938964844,293.1499938964844,281.25,37074.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788517117500305,1.0,0.0,0.0,3.617426633834839,3.617450475692749,8.73157830483251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.4765625,0.0,1505.197021484375,1895.4371337890625,0.0,3205.818359375,0.8987340927124023,1.0,0.0,3.0,1.0,0.0
12331980,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8839306235313416,0.2748308777809143,0.2483493983745575,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.9860402941703796,0.3757392764091491,0.3566625118255615,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.9706039428710938,0.3564549088478088,0.2500025331974029,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.945142149925232,0.3302905261516571,0.3138526082038879,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8191272020339966,0.2166720926761627,0.9804156422615052,284.5983581542969,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0175476074219,284.5987854003906,1.0,0.4712502360343933,1.0,1.0,0.0,1.0,-2.580351591110229,2.5803463459014893,5.30732404513401e-06,1.9700138568878167,0.8703984618186951,0.8703984618186951,0.0,85.24685668945312,103.0,34073.93359375,-0.0,1355.989013671875,1.0,281.2413024902344,283.5164794921875,292.1469421386719,294.35430908203125,293.1499938964844,293.1499938964844,281.54998779296875,37116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564648628234863,1.0,0.0,0.0,3.575778722763061,3.575802087783813,8.53167989589565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.662109375,0.0,1460.3341064453125,1895.4371337890625,0.0,2995.85498046875,0.8894902467727661,1.0,0.0,3.0,1.0,0.0
12332040,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.8839306235313416,0.2748308777809143,0.2483493983745575,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5983581542969,0.9860402941703796,0.3757392764091491,0.3566625118255615,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.59832763671875,0.9706039428710938,0.3564549088478088,0.2500025331974029,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.945142149925232,0.3302905261516571,0.3138526082038879,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8191272020339966,0.2166720926761627,0.9804156422615052,284.5983581542969,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0175476074219,284.5987854003906,1.0,0.4712502360343933,1.0,1.0,0.0,1.0,-2.580351591110229,2.5803463459014893,5.30732404513401e-06,1.9700138568878167,0.8703984618186951,0.8703984618186951,0.0,85.24685668945312,103.0,34073.93359375,-0.0,1355.989013671875,1.0,281.2413024902344,283.5164794921875,292.1469421386719,294.35430908203125,293.1499938964844,293.1499938964844,281.54998779296875,37116.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564648628234863,1.0,0.0,0.0,3.575778722763061,3.575802087783813,8.53167989589565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.662109375,0.0,1460.3341064453125,1895.4371337890625,0.0,2995.85498046875,0.8894902467727661,1.0,0.0,3.0,1.0,0.0
12332100,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.8699371218681335,0.274313360452652,0.2479821890592575,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259216308594,0.9720980525016784,0.3749085962772369,0.3559762835502624,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72564697265625,0.954988658428192,0.3557080626487732,0.2495540529489517,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252197265625,0.9280388355255128,0.329567939043045,0.3132733702659607,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.8066548109054565,0.2161744832992553,0.9786971807479858,284.7260131835937,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0209655761719,284.7354736328125,1.0,0.4732428193092346,1.0,1.0,0.0,1.0,-2.5757839679718018,2.575778722763061,5.288699412631104e-06,1.9666001796722408,0.8665980100631714,0.8665980100631714,0.0,88.70821380615234,103.0,32704.517578125,-0.0,1365.31103515625,1.0,281.4962463378906,283.6763000488281,292.0751037597656,294.1551513671875,293.1499938964844,293.1499938964844,281.54998779296875,37113.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433778285980225,1.0,0.0,0.0,3.5544025897979736,3.5544259548187256,8.429979629909212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.4794921875,0.0,1437.5064697265625,1895.4371337890625,0.0,2873.2900390625,0.8847748041152954,1.0,0.0,3.0,1.0,0.0
