time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332160,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.8545138835906982,0.2738755047321319,0.2477639317512512,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9541361331939696,0.3741684854030609,0.3554542958736419,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.9356799125671388,0.3550517857074737,0.2492290437221527,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.908863365650177,0.3289263546466827,0.3128441274166107,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.7917783260345459,0.2157474607229232,0.977591633796692,284.7704467773437,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.02496337890625,284.77105712890625,1.0,0.4761832356452942,1.0,1.0,0.0,1.0,-2.572658061981201,2.572652578353882,5.276016963762231e-06,1.9642866849899288,0.8619024157524109,0.8619024157524109,0.0,93.26538848876952,121.0,32253.390625,-0.0,1381.265869140625,1.0,281.541259765625,283.7203674316406,292.0539855957031,294.1493225097656,293.1499938964844,293.1499938964844,281.8500061035156,37129.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352559804916382,1.0,0.0,0.0,3.5335047245025635,3.5335278511047363,8.331144840667548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5021.2724609375,0.0,1415.5623779296875,1895.4371337890625,0.0,2797.425537109375,0.8800996541976929,1.0,0.0,3.0,1.0,0.0
12332220,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8237230777740479,0.2730310261249542,0.2474380433559417,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9123242497444152,0.3727598190307617,0.3545707464218139,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8958048224449158,0.3538114428520202,0.2486917674541473,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8729413747787476,0.3277038633823395,0.3121388554573059,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7611949443817139,0.2149562537670135,0.9761703610420228,284.9430236816406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0327453613281,284.9438171386719,1.0,0.4840731620788574,1.0,1.0,0.0,1.0,-2.568001747131348,2.5679965019226074,5.257263183011673e-06,1.9608954191207888,0.8538471460342407,0.8538471460342407,0.0,105.0588607788086,139.0,30474.51171875,-0.0,1426.86474609375,1.0,281.84051513671875,283.92388916015625,291.95849609375,293.94549560546875,293.1499938964844,293.1499938964844,282.1499938964844,37124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143386840820312,1.0,0.0,0.0,3.491332530975342,3.4913554191589355,8.133467872539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.16015625,0.0,1371.75,1895.4371337890625,0.0,2603.2041015625,0.8707354068756104,1.0,0.0,3.0,1.0,0.0
12332280,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8237230777740479,0.2730310261249542,0.2474380433559417,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9123242497444152,0.3727598190307617,0.3545707464218139,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8958048224449158,0.3538114428520202,0.2486917674541473,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8729413747787476,0.3277038633823395,0.3121388554573059,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7611949443817139,0.2149562537670135,0.9761703610420228,284.9430236816406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.0327453613281,284.9438171386719,1.0,0.4840731620788574,1.0,1.0,0.0,1.0,-2.568001747131348,2.5679965019226074,5.257263183011673e-06,1.9608954191207888,0.8538471460342407,0.8538471460342407,0.0,105.0588607788086,139.0,30474.51171875,-0.0,1426.86474609375,1.0,281.84051513671875,283.92388916015625,291.95849609375,293.94549560546875,293.1499938964844,293.1499938964844,282.1499938964844,37124.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143386840820312,1.0,0.0,0.0,3.491332530975342,3.4913554191589355,8.133467872539768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.16015625,0.0,1371.75,1895.4371337890625,0.0,2603.2041015625,0.8707354068756104,1.0,0.0,3.0,1.0,0.0
12332340,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7941871285438538,0.2722521126270294,0.2472639828920364,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.877528190612793,0.3714537024497986,0.3538855016231537,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8625526428222656,0.3526836633682251,0.2483080625534057,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.841626763343811,0.3265665769577026,0.3116155564785003,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7348267436027527,0.2142379283905029,0.9755667448043824,285.1158752441406,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0403137207031,285.11676025390625,1.0,0.493757426738739,1.0,1.0,0.0,1.0,-2.565152645111084,2.565147399902344,5.245927241048776e-06,1.9588823318481443,0.8462443947792053,0.8462443947792053,0.0,119.29083251953124,142.0,28723.8359375,-0.0,1485.3558349609375,1.0,282.1400756835937,284.1271057128906,291.8599548339844,293.7406311035156,293.1499938964844,293.1499938964844,282.45001220703125,37104.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928915023803711,1.0,0.0,0.0,3.4497973918914795,3.449819803237915,7.941096669128456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.978515625,0.0,1329.444091796875,1895.4371337890625,0.0,2406.6201171875,0.8615167140960693,1.0,0.0,3.0,1.0,0.0
12332400,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7941871285438538,0.2722521126270294,0.2472639828920364,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158447265625,0.877528190612793,0.3714537024497986,0.3538855016231537,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.8625526428222656,0.3526836633682251,0.2483080625534057,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.841626763343811,0.3265665769577026,0.3116155564785003,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.7348267436027527,0.2142379283905029,0.9755667448043824,285.1158752441406,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0403137207031,285.11676025390625,1.0,0.493757426738739,1.0,1.0,0.0,1.0,-2.565152645111084,2.565147399902344,5.245927241048776e-06,1.9588823318481443,0.8462443947792053,0.8462443947792053,0.0,119.29083251953124,142.0,28723.8359375,-0.0,1485.3558349609375,1.0,282.1400756835937,284.1271057128906,291.8599548339844,293.7406311035156,293.1499938964844,293.1499938964844,282.45001220703125,37104.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928915023803711,1.0,0.0,0.0,3.4497973918914795,3.449819803237915,7.941096669128456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.978515625,0.0,1329.444091796875,1895.4371337890625,0.0,2406.6201171875,0.8615167140960693,1.0,0.0,3.0,1.0,0.0
12332460,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.7764429450035095,0.2715497314929962,0.2469915598630905,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8580606579780579,0.3702407777309418,0.3531181216239929,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8440704941749573,0.3516497313976288,0.2478650659322738,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8242161273956299,0.3255058825016022,0.3109943270683288,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.7199214100837708,0.2135808765888214,0.9744315147399902,285.2868347167969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04754638671875,285.2876892089844,1.0,0.4998013377189636,1.0,1.0,0.0,1.0,-2.561262369155884,2.561257123947144,5.230383067100775e-06,1.9560906887054443,0.8390792012214661,0.8390792012214661,0.0,129.22218322753906,130.0,26984.5546875,-0.0,1523.5291748046875,1.0,282.43963623046875,284.328369140625,291.76043701171875,293.53570556640625,293.1499938964844,293.1499938964844,282.75,37075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704256176948547,1.0,0.0,0.0,3.409267902374268,3.409290075302124,7.755603519399301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.63232421875,0.0,1288.99072265625,1895.4371337890625,0.0,2204.61865234375,0.8525289297103882,1.0,0.0,3.0,1.0,0.0
12332520,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.7764429450035095,0.2715497314929962,0.2469915598630905,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868347167969,0.8580606579780579,0.3702407777309418,0.3531181216239929,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.8440704941749573,0.3516497313976288,0.2478650659322738,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8242161273956299,0.3255058825016022,0.3109943270683288,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.7199214100837708,0.2135808765888214,0.9744315147399902,285.2868347167969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.04754638671875,285.2876892089844,1.0,0.4998013377189636,1.0,1.0,0.0,1.0,-2.561262369155884,2.561257123947144,5.230383067100775e-06,1.9560906887054443,0.8390792012214661,0.8390792012214661,0.0,129.22218322753906,130.0,26984.5546875,-0.0,1523.5291748046875,1.0,282.43963623046875,284.328369140625,291.76043701171875,293.53570556640625,293.1499938964844,293.1499938964844,282.75,37075.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704256176948547,1.0,0.0,0.0,3.409267902374268,3.409290075302124,7.755603519399301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.63232421875,0.0,1288.99072265625,1895.4371337890625,0.0,2204.61865234375,0.8525289297103882,1.0,0.0,3.0,1.0,0.0
12332580,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7737595438957214,0.2709790170192718,0.2464981228113174,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8549628853797913,0.3691514432430267,0.3521156311035156,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8412145972251892,0.3507443368434906,0.247250884771347,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8213886618614197,0.324553906917572,0.3101235628128052,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7174855470657349,0.2130210846662521,0.9720560908317566,285.454833984375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0548095703125,285.45562744140625,1.0,0.4993011057376861,1.0,1.0,0.0,1.0,-2.554828643798828,2.554823398590088,5.2044606491108425e-06,1.951337218284607,0.8323335647583008,0.8323335647583008,0.0,130.36459350585938,118.0,25250.49609375,-0.0,1519.85693359375,1.0,282.7391967773437,284.5270080566406,291.6611328125,293.3313293457031,293.1499938964844,293.1499938964844,283.04998779296875,37040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465781569480896,1.0,0.0,0.0,3.3699822425842285,3.370003700256348,7.577893939014757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.74462890625,0.0,1250.5672607421875,1895.4371337890625,0.0,1995.92138671875,0.8438264727592468,1.0,0.0,3.0,1.0,0.0
12332640,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7737595438957214,0.2709790170192718,0.2464981228113174,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8549628853797913,0.3691514432430267,0.3521156311035156,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.8412145972251892,0.3507443368434906,0.247250884771347,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4547424316406,0.8213886618614197,0.324553906917572,0.3101235628128052,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.7174855470657349,0.2130210846662521,0.9720560908317566,285.454833984375,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0548095703125,285.45562744140625,1.0,0.4993011057376861,1.0,1.0,0.0,1.0,-2.554828643798828,2.554823398590088,5.2044606491108425e-06,1.951337218284607,0.8323335647583008,0.8323335647583008,0.0,130.36459350585938,118.0,25250.49609375,-0.0,1519.85693359375,1.0,282.7391967773437,284.5270080566406,291.6611328125,293.3313293457031,293.1499938964844,293.1499938964844,283.04998779296875,37040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465781569480896,1.0,0.0,0.0,3.3699822425842285,3.370003700256348,7.577893939014757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.74462890625,0.0,1250.5672607421875,1895.4371337890625,0.0,1995.92138671875,0.8438264727592468,1.0,0.0,3.0,1.0,0.0
12332700,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.775783360004425,0.2707315981388092,0.2461906969547271,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57403564453125,0.8570172786712646,0.3686404824256897,0.351548284292221,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57379150390625,0.8432184457778931,0.3503263294696808,0.246894285082817,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.8232715725898743,0.3241086900234222,0.3096208870410919,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57037353515625,0.7191890478134155,0.2127750068902969,0.9705804586410522,285.5741577148437,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0583801269531,285.583251953125,1.0,0.4975897073745727,1.0,1.0,0.0,1.0,-2.5509722232818604,2.550967216491699,5.188884642848279e-06,1.948452591896057,0.8295453190803528,0.8295453190803528,0.0,128.73583984375,118.0,24039.0703125,-0.0,1507.6031494140625,1.0,282.9901428222656,284.6852111816406,291.5856018066406,293.1417236328125,293.1499938964844,293.1499938964844,283.04998779296875,37010.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316992878913879,1.0,0.0,0.0,3.350546360015869,3.3505678176879883,7.490737630178046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.3056640625,0.0,1231.773193359375,1895.4371337890625,0.0,1869.3287353515625,0.8395595550537109,1.0,0.0,3.0,1.0,0.0
12332760,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.779683530330658,0.2705589830875397,0.2459365278482437,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.8610560297966003,0.3681977093219757,0.3510268926620483,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.8471221923828125,0.3499802947044372,0.2465773671865463,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167297363281,0.8269345760345459,0.3237251937389374,0.309154599905014,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6164855957031,0.7224432229995728,0.2125819623470306,0.9691954255104064,285.6167907714844,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0623474121094,285.6172790527344,1.0,0.4952063858509063,1.0,1.0,0.0,1.0,-2.5474348068237305,2.5474295616149902,5.1745969358307775e-06,1.945796251296997,0.8259432315826416,0.8259432315826416,0.0,126.0466537475586,106.0,23647.24609375,-0.0,1491.20458984375,1.0,283.0393981933594,284.7329406738281,291.5655822753906,293.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,37003.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721587061882019,1.0,0.0,0.0,3.3320231437683105,3.3320443630218506,7.408142437270726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.96728515625,0.0,1214.19482421875,1895.4371337890625,0.0,1785.09912109375,0.8334285616874695,1.0,0.0,3.0,1.0,0.0
12332820,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.790936291217804,0.2698394954204559,0.2451449483633041,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8730206489562988,0.3669674098491668,0.3497066795825958,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8586282134056091,0.3489078879356384,0.2457188665866851,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.8376312851905823,0.3226500749588012,0.3079684674739837,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7317477464675903,0.2119994014501571,0.9656034111976624,285.6631164550781,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0675964355469,285.6625671386719,1.0,0.4888710379600525,1.0,1.0,0.0,1.0,-2.5381276607513428,2.5381224155426025,5.137104835739592e-06,1.93880832195282,0.8175612092018127,0.8175612092018127,0.0,118.82347106933594,94.0,22727.50390625,-0.0,1447.6258544921875,1.0,283.1457214355469,284.80499267578125,291.5242919921875,293.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,36719.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081689834594727,1.0,0.0,0.0,3.2723159790039062,3.272336721420288,7.145025620047818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.23681640625,0.0,1157.0,1895.4371337890625,0.0,1675.807861328125,0.8186870217323303,1.0,0.0,3.0,1.0,0.0
12332880,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631774902344,0.790936291217804,0.2698394954204559,0.2451449483633041,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8730206489562988,0.3669674098491668,0.3497066795825958,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.8586282134056091,0.3489078879356384,0.2457188665866851,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66314697265625,0.8376312851905823,0.3226500749588012,0.3079684674739837,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7317477464675903,0.2119994014501571,0.9656034111976624,285.6631164550781,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0675964355469,285.6625671386719,1.0,0.4888710379600525,1.0,1.0,0.0,1.0,-2.5381276607513428,2.5381224155426025,5.137104835739592e-06,1.93880832195282,0.8175612092018127,0.8175612092018127,0.0,118.82347106933594,94.0,22727.50390625,-0.0,1447.6258544921875,1.0,283.1457214355469,284.80499267578125,291.5242919921875,293.0582580566406,293.1499938964844,293.1499938964844,283.1499938964844,36719.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081689834594727,1.0,0.0,0.0,3.2723159790039062,3.272336721420288,7.145025620047818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.23681640625,0.0,1157.0,1895.4371337890625,0.0,1675.807861328125,0.8186870217323303,1.0,0.0,3.0,1.0,0.0
12332940,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8057122230529785,0.2685967087745666,0.2438464909791946,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8892296552658081,0.3652261793613434,0.3478725552558899,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8742743730545044,0.347298264503479,0.2444585859775543,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8521295785903931,0.3211077451705932,0.3063101470470428,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7441030144691467,0.2110758870840072,0.9603556990623474,285.64996337890625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06884765625,285.64892578125,1.0,0.4809406101703644,1.0,1.0,0.0,1.0,-2.524554967880249,2.524549722671509,5.082516054244479e-06,1.9285342693328853,0.8068681359291077,0.8068681359291077,0.0,110.17341613769533,82.0,22129.294921875,-0.0,1392.7275390625,1.0,283.1498413085937,284.8089904785156,291.47784423828125,292.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,36202.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032968401908875,1.0,0.0,0.0,3.188434839248657,3.1884548664093018,6.783415642530599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9619140625,0.0,1079.05224609375,1895.4371337890625,0.0,1636.867919921875,0.7992709279060364,1.0,0.0,3.0,1.0,0.0
12333000,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8057122230529785,0.2685967087745666,0.2438464909791946,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8892296552658081,0.3652261793613434,0.3478725552558899,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8742743730545044,0.347298264503479,0.2444585859775543,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.8521295785903931,0.3211077451705932,0.3063101470470428,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7441030144691467,0.2110758870840072,0.9603556990623474,285.64996337890625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06884765625,285.64892578125,1.0,0.4809406101703644,1.0,1.0,0.0,1.0,-2.524554967880249,2.524549722671509,5.082516054244479e-06,1.9285342693328853,0.8068681359291077,0.8068681359291077,0.0,110.17341613769533,82.0,22129.294921875,-0.0,1392.7275390625,1.0,283.1498413085937,284.8089904785156,291.47784423828125,292.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,36202.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032968401908875,1.0,0.0,0.0,3.188434839248657,3.1884548664093018,6.783415642530599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.9619140625,0.0,1079.05224609375,1895.4371337890625,0.0,1636.867919921875,0.7992709279060364,1.0,0.0,3.0,1.0,0.0
12333060,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.8233510851860046,0.267046570777893,0.242176741361618,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.9104565978050232,0.3631499111652374,0.3456315100193023,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8947152495384216,0.3453576564788818,0.2428951114416122,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.8713278770446777,0.3192490935325622,0.3042694628238678,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.7603633999824524,0.2098915427923202,0.9536327719688416,285.63775634765625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0673522949219,285.636962890625,1.0,0.4718240201473236,1.0,1.0,0.0,1.0,-2.50744891166687,2.507443904876709,5.0139919949288014e-06,1.9155081510543823,0.7944145202636719,0.7944145202636719,0.0,100.62802124023438,70.0,21512.458984375,-0.0,1330.136962890625,1.0,283.1499938964844,284.8151550292969,291.4007568359375,292.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,35560.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698530375957489,1.0,0.0,0.0,3.0875682830810547,3.087587118148804,6.361015607581066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.69384765625,0.0,990.0526123046876,1895.4371337890625,0.0,1599.1744384765625,0.776057243347168,1.0,0.0,3.0,1.0,0.0
12333120,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.8233510851860046,0.267046570777893,0.242176741361618,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.9104565978050232,0.3631499111652374,0.3456315100193023,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.8947152495384216,0.3453576564788818,0.2428951114416122,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.8713278770446777,0.3192490935325622,0.3042694628238678,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63800048828125,0.7603633999824524,0.2098915427923202,0.9536327719688416,285.63775634765625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0673522949219,285.636962890625,1.0,0.4718240201473236,1.0,1.0,0.0,1.0,-2.50744891166687,2.507443904876709,5.0139919949288014e-06,1.9155081510543823,0.7944145202636719,0.7944145202636719,0.0,100.62802124023438,70.0,21512.458984375,-0.0,1330.136962890625,1.0,283.1499938964844,284.8151550292969,291.4007568359375,292.8870849609375,293.1499938964844,293.1499938964844,283.1499938964844,35560.23828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698530375957489,1.0,0.0,0.0,3.0875682830810547,3.087587118148804,6.361015607581066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.69384765625,0.0,990.0526123046876,1895.4371337890625,0.0,1599.1744384765625,0.776057243347168,1.0,0.0,3.0,1.0,0.0
12333180,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8458501100540161,0.2653911113739013,0.2403542101383209,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9413217902183532,0.360929012298584,0.3431933522224426,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9233788251876832,0.3432868719100952,0.241195410490036,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.8973526358604431,0.3172466158866882,0.3020353317260742,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.7825983166694641,0.2085732072591781,0.9460690021514891,285.631591796875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.064697265625,285.631103515625,1.0,0.4618487060070038,1.0,1.0,0.0,1.0,-2.4885149002075195,2.488510131835937,4.938618076266721e-06,1.9010465145111084,0.7804002165794373,0.7804002165794373,0.0,90.40477752685548,58.0,20881.654296875,-0.0,1263.25634765625,1.0,283.1499938964844,284.828125,291.3149719238281,292.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,34835.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691228449344635,1.0,0.0,0.0,2.97283673286438,2.9728546142578125,5.897058485970774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.7705078125,0.0,895.1253051757812,1895.4371337890625,0.0,1542.2288818359375,0.7497954368591309,1.0,0.0,3.0,1.0,0.0
12333240,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8458501100540161,0.2653911113739013,0.2403542101383209,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9413217902183532,0.360929012298584,0.3431933522224426,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.9233788251876832,0.3432868719100952,0.241195410490036,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.8973526358604431,0.3172466158866882,0.3020353317260742,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.7825983166694641,0.2085732072591781,0.9460690021514891,285.631591796875,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.064697265625,285.631103515625,1.0,0.4618487060070038,1.0,1.0,0.0,1.0,-2.4885149002075195,2.488510131835937,4.938618076266721e-06,1.9010465145111084,0.7804002165794373,0.7804002165794373,0.0,90.40477752685548,58.0,20881.654296875,-0.0,1263.25634765625,1.0,283.1499938964844,284.828125,291.3149719238281,292.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,34835.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691228449344635,1.0,0.0,0.0,2.97283673286438,2.9728546142578125,5.897058485970774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.7705078125,0.0,895.1253051757812,1895.4371337890625,0.0,1542.2288818359375,0.7497954368591309,1.0,0.0,3.0,1.0,0.0
12333300,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.86041259765625,0.2645529508590698,0.2394196689128875,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.9597445130348206,0.3597954213619232,0.3419371545314789,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.942470133304596,0.3422330915927887,0.2403215914964676,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.9143986105918884,0.3162205219268799,0.3008800148963928,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63299560546875,0.7967631220817566,0.2078887224197387,0.9421080946922302,285.63299560546875,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.063232421875,285.63287353515625,1.0,0.4566146731376648,1.0,1.0,0.0,1.0,-2.4786853790283203,2.4786806106567383,4.899698524241103e-06,1.8935279846191408,0.7728877663612366,0.7728877663612366,0.0,85.1021728515625,58.0,20548.62109375,-0.0,1228.9381103515625,1.0,283.1499938964844,284.8399658203125,291.27325439453125,292.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,34280.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686608612537384,1.0,0.0,0.0,2.90382981300354,2.9038472175598145,5.626465622299293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.724609375,0.0,840.4363403320312,1895.4371337890625,0.0,1506.7158203125,0.7367137670516968,1.0,0.0,3.0,1.0,0.0
12333360,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8782413601875305,0.2637152373790741,0.2384817451238632,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.9791268706321716,0.3586552441120147,0.3406699597835541,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.9636701345443726,0.3411751687526703,0.2394417524337768,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.9363442659378052,0.3151863515377044,0.2997121512889862,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.8132768869400024,0.2071956396102905,0.9380821585655212,285.63232421875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.061767578125,285.6321716308594,1.0,0.4512441754341125,1.0,1.0,0.0,1.0,-2.468738317489624,2.468733310699463,4.860464287048671e-06,1.885913968086243,0.7649878859519958,0.7649878859519958,0.0,79.69442749023438,61.0,20245.4453125,-0.0,1194.299560546875,1.0,283.1499938964844,284.8485717773437,291.2342224121094,292.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,34055.34375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815273761749268,1.0,0.0,0.0,2.8464815616607666,2.846498250961304,5.406423611020728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.29833984375,0.0,798.1280517578125,1895.4371337890625,0.0,1468.1319580078125,0.7210374474525452,1.0,0.0,3.0,1.0,0.0
12333420,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.8981683850288391,0.2620368301868438,0.2367991209030151,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9967837929725648,0.3563638031482696,0.3383269011974334,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9838061928749084,0.3390515446662903,0.2378265708684921,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9593310356140136,0.3131015002727508,0.2975633144378662,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8300198316574097,0.205789640545845,0.9309085607528688,285.6416320800781,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0589294433594,285.6419372558594,1.0,0.4450231492519378,1.0,1.0,0.0,1.0,-2.450756788253784,2.450752019882202,4.789876584254671e-06,1.8721089363098145,0.7484188675880432,0.7484188675880432,0.0,74.14891815185547,79.0,19618.21484375,-0.0,1150.03076171875,1.0,283.1499938964844,284.8778991699219,291.162841796875,292.5297546386719,293.1499938964844,293.1499938964844,283.1499938964844,33213.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703158020973206,1.0,0.0,0.0,2.710137128829956,2.7101528644561768,4.900900876236847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.01123046875,0.0,701.857177734375,1895.4371337890625,0.0,1384.8314208984375,0.690173864364624,1.0,0.0,3.0,1.0,0.0
12333480,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415405273437,0.8981683850288391,0.2620368301868438,0.2367991209030151,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9967837929725648,0.3563638031482696,0.3383269011974334,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9838061928749084,0.3390515446662903,0.2378265708684921,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416015625,0.9593310356140136,0.3131015002727508,0.2975633144378662,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8300198316574097,0.205789640545845,0.9309085607528688,285.6416320800781,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0589294433594,285.6419372558594,1.0,0.4450231492519378,1.0,1.0,0.0,1.0,-2.450756788253784,2.450752019882202,4.789876584254671e-06,1.8721089363098145,0.7484188675880432,0.7484188675880432,0.0,74.14891815185547,79.0,19618.21484375,-0.0,1150.03076171875,1.0,283.1499938964844,284.8778991699219,291.162841796875,292.5297546386719,293.1499938964844,293.1499938964844,283.1499938964844,33213.34765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703158020973206,1.0,0.0,0.0,2.710137128829956,2.7101528644561768,4.900900876236847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.01123046875,0.0,701.857177734375,1895.4371337890625,0.0,1384.8314208984375,0.690173864364624,1.0,0.0,3.0,1.0,0.0
12333540,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8788232207298279,0.2603212296962738,0.2354204058647155,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.9797061681747437,0.3540428578853607,0.3363058567047119,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9644219875335692,0.3368971943855285,0.2364495396614074,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.9368821978569032,0.3109780251979828,0.295728474855423,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8135474324226379,0.2043361067771911,0.9251917004585266,285.6608581542969,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0559997558594,285.6617431640625,1.0,0.44606414437294,1.0,1.0,0.0,1.0,-2.435940980911255,2.435936212539673,4.732075467472896e-06,1.860711932182312,0.7309165000915527,0.7309165000915527,0.0,77.48199462890625,97.0,19012.65234375,-0.0,1146.8189697265625,1.0,283.1499938964844,284.9173889160156,291.1013488769531,292.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,32313.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583532094955444,1.0,0.0,0.0,2.5660593509674072,2.5660736560821533,4.393662891288841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5771484375,0.0,609.1148681640625,1895.4371337890625,0.0,1298.8731689453125,0.6577407717704773,1.0,0.0,3.0,1.0,0.0
12333600,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8788232207298279,0.2603212296962738,0.2354204058647155,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.9797061681747437,0.3540428578853607,0.3363058567047119,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66082763671875,0.9644219875335692,0.3368971943855285,0.2364495396614074,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.9368821978569032,0.3109780251979828,0.295728474855423,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.8135474324226379,0.2043361067771911,0.9251917004585266,285.6608581542969,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0559997558594,285.6617431640625,1.0,0.44606414437294,1.0,1.0,0.0,1.0,-2.435940980911255,2.435936212539673,4.732075467472896e-06,1.860711932182312,0.7309165000915527,0.7309165000915527,0.0,77.48199462890625,97.0,19012.65234375,-0.0,1146.8189697265625,1.0,283.1499938964844,284.9173889160156,291.1013488769531,292.4281616210937,293.1499938964844,293.1499938964844,283.1499938964844,32313.78125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583532094955444,1.0,0.0,0.0,2.5660593509674072,2.5660736560821533,4.393662891288841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.5771484375,0.0,609.1148681640625,1895.4371337890625,0.0,1298.8731689453125,0.6577407717704773,1.0,0.0,3.0,1.0,0.0
12333660,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.8435973525047302,0.2585507929325104,0.2342037558555603,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9383711814880372,0.3516833484172821,0.3344705104827881,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9206596612930298,0.3347008824348449,0.2352073043584823,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.8945245146751404,0.3088048696517944,0.294069230556488,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.77989661693573,0.2028173059225082,0.9202449321746826,285.6898498535156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0527648925781,285.691162109375,1.0,0.4513448774814605,1.0,1.0,0.0,1.0,-2.4228432178497314,2.4228386878967285,4.681309292209335e-06,1.8506519794464111,0.7126486301422119,0.7126486301422119,0.0,86.50843048095703,115.0,18468.115234375,-0.0,1169.0921630859375,1.0,283.1499938964844,284.9720153808594,291.0498352050781,292.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,31355.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463837623596191,1.0,0.0,0.0,2.4163639545440674,2.416377305984497,3.895992222169298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.96484375,0.0,521.994873046875,1895.4371337890625,0.0,1216.06494140625,0.6242342591285706,1.0,0.0,3.0,1.0,0.0
12333720,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.8435973525047302,0.2585507929325104,0.2342037558555603,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9383711814880372,0.3516833484172821,0.3344705104827881,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.9206596612930298,0.3347008824348449,0.2352073043584823,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.8945245146751404,0.3088048696517944,0.294069230556488,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.77989661693573,0.2028173059225082,0.9202449321746826,285.6898498535156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0527648925781,285.691162109375,1.0,0.4513448774814605,1.0,1.0,0.0,1.0,-2.4228432178497314,2.4228386878967285,4.681309292209335e-06,1.8506519794464111,0.7126486301422119,0.7126486301422119,0.0,86.50843048095703,115.0,18468.115234375,-0.0,1169.0921630859375,1.0,283.1499938964844,284.9720153808594,291.0498352050781,292.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,31355.544921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463837623596191,1.0,0.0,0.0,2.4163639545440674,2.416377305984497,3.895992222169298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.96484375,0.0,521.994873046875,1895.4371337890625,0.0,1216.06494140625,0.6242342591285706,1.0,0.0,3.0,1.0,0.0
12333780,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8093369007110596,0.2567431628704071,0.2330779582262039,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8935317993164062,0.3492974638938904,0.3327424228191376,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8787270188331604,0.3324764668941498,0.2340427786111831,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.855576753616333,0.3065938055515289,0.292506456375122,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.746671199798584,0.2012432664632797,0.9156787991523744,285.7275085449219,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0494079589844,285.729248046875,1.0,0.4592487215995788,1.0,1.0,0.0,1.0,-2.410650968551636,2.4106462001800537,4.634308879758464e-06,1.8412877321243288,0.6936869621276855,0.6936869621276855,0.0,99.00878143310548,133.0,17914.49609375,-0.0,1206.4232177734375,1.0,283.1499938964844,285.0361022949219,291.0054016113281,292.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,30344.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348102688789368,1.0,0.0,0.0,2.262876272201538,2.2628884315490723,3.4167641160820494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.11767578125,0.0,441.9097900390625,1895.4371337890625,0.0,1139.2120361328125,0.5900992155075073,1.0,0.0,3.0,1.0,0.0
12333840,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8093369007110596,0.2567431628704071,0.2330779582262039,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274780273437,0.8935317993164062,0.3492974638938904,0.3327424228191376,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8787270188331604,0.3324764668941498,0.2340427786111831,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.855576753616333,0.3065938055515289,0.292506456375122,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.746671199798584,0.2012432664632797,0.9156787991523744,285.7275085449219,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0494079589844,285.729248046875,1.0,0.4592487215995788,1.0,1.0,0.0,1.0,-2.410650968551636,2.4106462001800537,4.634308879758464e-06,1.8412877321243288,0.6936869621276855,0.6936869621276855,0.0,99.00878143310548,133.0,17914.49609375,-0.0,1206.4232177734375,1.0,283.1499938964844,285.0361022949219,291.0054016113281,292.2603759765625,293.1499938964844,293.1499938964844,283.1499938964844,30344.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348102688789368,1.0,0.0,0.0,2.262876272201538,2.2628884315490723,3.4167641160820494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.11767578125,0.0,441.9097900390625,1895.4371337890625,0.0,1139.2120361328125,0.5900992155075073,1.0,0.0,3.0,1.0,0.0
12333900,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.7923408150672913,0.2558329105377197,0.2325387448072433,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.8747084736824036,0.3481004536151886,0.331906110048294,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.8605731725692749,0.3313601016998291,0.2334807366132736,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519226074219,0.838646411895752,0.3054797351360321,0.2917488515377044,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7323053479194641,0.2004411220550537,0.9134806394577026,285.7521057128906,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0477294921875,285.7543334960937,1.0,0.4638401865959167,1.0,1.0,0.0,1.0,-2.404771566390991,2.4047670364379883,4.611731128534302e-06,1.836771368980408,0.6840152740478516,0.6840152740478516,0.0,106.14451599121094,133.0,17617.4453125,-0.0,1228.8221435546875,1.0,283.1499938964844,285.07525634765625,290.98443603515625,292.2211303710937,293.1499938964844,293.1499938964844,283.1499938964844,29635.169921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629065990447998,1.0,0.0,0.0,2.178627252578736,2.178638696670532,3.167081672472705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.96875,0.0,401.10064697265625,1895.4371337890625,0.0,1102.294189453125,0.5740148425102234,1.0,0.0,3.0,1.0,0.0
12333960,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7766003608703613,0.2549216747283935,0.2320164442062378,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8577022552490234,0.3469034731388092,0.3310884833335876,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8443410396575928,0.3302437961101532,0.2329327017068863,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8233736753463745,0.3043626844882965,0.2910067141056061,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.7190555334091187,0.1996318250894546,0.9113330841064452,285.7740173339844,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.04608154296875,285.77618408203125,1.0,0.468734472990036,1.0,1.0,0.0,1.0,-2.399031162261963,2.39902663230896,4.589740910887485e-06,1.832361102104187,0.6741469502449036,0.6741469502449036,0.0,113.7187042236328,121.0,17351.095703125,-0.0,1253.0626220703125,1.0,283.1499938964844,285.1099853515625,290.96484375,292.18487548828125,293.1499938964844,293.1499938964844,283.1499938964844,29283.890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623350977897644,1.0,0.0,0.0,2.107664108276367,2.107675075531006,2.964122529647284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.1611328125,0.0,369.85638427734375,1895.4371337890625,0.0,1066.3983154296875,0.5558230876922607,1.0,0.0,3.0,1.0,0.0
